ts,Valve,Occp,RaHumidity,RaTemp,SaTemp,ThermEnergy
10/7/2024 11:40,47.25,1,70.97358,21,18.6,5.612297653
10/7/2024 11:45,47.640625,1,70.72352,21.9,18.6,6.084722344
10/7/2024 11:50,46.296875,1,70.79854,21.9,18.300001,5.779677525
10/7/2024 11:55,52.289062,1,70.69851,21.800001,19.4,6.509001583
10/7/2024 12:00,48.3125,1,70.52347,21.6,18.800001,5.660066942
10/7/2024 12:05,52.054688,1,70.50159,22.1,19.4,6.281817021
10/7/2024 12:10,46.21875,1,70.79854,22.4,18.4,5.660066942
10/7/2024 12:15,46.992188,1,71.1955,22.2,18.300001,5.716863414
10/7/2024 12:20,50.507812,1,71.32053,21.9,18.5,6.231038912
10/7/2024 12:25,48.765625,1,71.1955,21.2,18.800001,5.663076003
10/7/2024 12:30,49.203125,1,71.1455,22.300001,19,6.413463967
10/7/2024 12:35,52.804688,1,71.09548,20.800001,19.2,6.604540402
10/7/2024 12:40,49.03125,1,71.59248,22.5,18.4,6.036953536
10/7/2024 12:45,50.804688,1,72.33954,21.2,18.9,6.74822347
10/7/2024 12:50,52.507812,1,73.183495,21.2,18.5,6.365695159
10/7/2024 12:55,58.375,1,73.183495,21.300001,19.2,7.023177201
10/7/2024 13:00,51.820312,1,73.183495,21.4,18.800001,5.983166366
10/7/2024 13:10,52.898438,1,72.56147,22.4,19.5,6.365695159
10/7/2024 13:15,51.554688,1,72.58647,22,19,6.6944363
10/7/2024 13:20,53.320312,1,73.75551,21.9,18.5,6.59852204
10/7/2024 13:25,66.96875,1,75.26838,21.9,19.6,8.30203328
10/7/2024 13:30,61.148438,1,75.46843,23.4,18.4,7.549012659
10/7/2024 13:35,59.132812,1,77.20635,22.1,18.2,7.262022444
10/7/2024 13:40,64.03125,1,75.915405,23.2,19.7,7.931540729
10/7/2024 13:45,58.492188,1,74.92142,21.300001,18.2,7.220271517
10/7/2024 13:50,57.835938,1,75.07145,23,18.800001,6.837743687
10/7/2024 13:55,57.6875,1,75.07145,22.2,18.7,7.011140838
10/7/2024 14:05,85.953125,1,73.95243,22,17.4,10.51671156
10/7/2024 14:10,100,1,75.17148,22.9,18.1,12.11264846
10/7/2024 14:15,100,1,75.915405,21.5,18.1,12.115658
10/7/2024 14:20,98.390625,1,74.62447,22.4,16.7,12.115658
10/7/2024 14:30,100,1,73.68049,21.800001,17.7,12.11866754
10/7/2024 14:40,100,1,75.22149,22.6,17.300001,12.11264846
10/7/2024 14:45,100,1,74.12747,20.6,17.6,12.11866754
10/7/2024 14:50,100,1,73.87741,20.800001,17.6,12.11264846
10/7/2024 14:55,93.15625,1,73.38042,21.9,17.4,11.22798149
10/7/2024 15:00,85.09375,1,73.68049,20.7,16.7,10.14320947
10/7/2024 15:05,87.625,1,74.17749,21.4,17.6,10.97409046
10/7/2024 15:10,92.859375,1,75.26838,20.9,17.4,11.59847284
10/7/2024 15:15,95.234375,1,75.66847,20.6,17.6,12.115658
10/7/2024 15:20,89.234375,1,75.2465,20.7,16.4,10.98575006
10/7/2024 15:25,100,1,76.040436,21.800001,17.4,12.11264846
10/7/2024 15:30,95.59375,1,76.040436,21.6,16.6,11.64624225
10/7/2024 15:40,94.921875,1,75.04645,20.7,17.300001,11.3596288
10/7/2024 15:45,95.265625,1,75.29338,20.6,17.2,12.10963892
10/7/2024 15:50,94.6875,1,75.3684,21.7,17.4,11.51196265
10/7/2024 15:55,85.671875,1,75.09646,21.6,16.6,10.23874829
10/7/2024 16:00,86.84375,1,77.20635,20.800001,17.4,10.37340513
10/7/2024 16:05,79.390625,1,77.75336,21.1,16.9,9.802433285
10/7/2024 16:10,82.171875,1,75.54344,20.4,17.5,9.626025509
10/7/2024 16:15,80.21875,1,79.39439,21.5,16.9,10.69913601
10/7/2024 16:20,91.890625,1,79.144325,22,17.1,11.12943433
10/7/2024 16:30,100,1,78.822365,20.7,17.7,12.11264846
10/7/2024 16:35,98.546875,1,77.25636,22,16.800001,12.11264846
10/7/2024 16:40,94.640625,1,77.10946,20.7,16.6,11.33555487
10/7/2024 16:50,87.3125,1,76.8594,20.800001,16.6,10.46894275
10/7/2024 16:55,86.40625,1,77.45641,21.7,16.6,10.76759256
10/7/2024 17:05,100,1,80.31336,20.9,17,12.11264846
10/7/2024 17:10,100,1,79.119316,21.9,17.9,12.115658
10/7/2024 17:15,96.140625,1,78.05344,21.5,16.300001,12.11264846
10/7/2024 17:20,100,1,78.847374,20.4,17.800001,12.11264846
10/7/2024 17:25,100,1,78.74735,21.4,17.2,12.11866754
10/7/2024 17:30,95.484375,1,78.35038,20.9,16.300001,12.22323138
10/7/2024 17:35,93.609375,1,77.953415,21.1,17,11.08467386
10/7/2024 17:40,86.28125,1,77.87839,20.2,16.4,10.47195181
10/7/2024 17:45,92.734375,1,79.144325,21.2,16.9,11.08166432
10/7/2024 17:50,85.34375,1,78.79737,20.4,16.1,10.90224821
10/7/2024 17:55,82.953125,1,81.00728,21,16.6,10.14922855
10/7/2024 18:25,88.296875,1,78.9224,20.300001,17.300001,10.4181638
10/7/2024 19:05,86.359375,1,81.901245,20.800001,16.800001,11.51196265
10/7/2024 19:10,78.234375,1,81.03229,20.300001,16.6,9.485728627
10/7/2024 19:15,73.15625,1,78.77236,20,16.300001,8.920773455
10/7/2024 19:20,71.328125,1,77.481415,19.5,16.2,8.732331121
10/7/2024 19:25,68.71875,1,77.13445,20.7,16.300001,8.34980281
10/7/2024 19:30,76.171875,1,77.556435,19.800001,17.6,9.342043754
10/7/2024 19:35,71.09375,1,77.653336,21.300001,16.7,8.589023494
10/7/2024 19:40,75.078125,1,77.653336,20,17.300001,9.210773211
10/7/2024 19:45,76.234375,1,77.356384,21.300001,17.7,9.342043754
10/7/2024 19:50,76.46875,1,77.356384,19.7,17.1,9.581266243
10/7/2024 19:55,73.1875,1,76.8594,19.800001,17.1,8.595042578
10/7/2024 20:00,71.1875,1,76.46242,20.4,17.5,8.684561832
10/7/2024 20:05,67.6875,1,76.66247,19.5,16.7,8.024070729
10/7/2024 20:10,71.046875,1,76.51243,19.800001,16.800001,8.732331121
10/7/2024 20:15,73.140625,1,76.437416,19.5,16.800001,9.395831766
10/7/2024 20:20,73.8125,1,78.35038,19.9,17.5,8.923782997
10/7/2024 20:25,68.40625,1,76.140465,20.6,17.300001,8.30203328
10/7/2024 20:30,65.578125,1,78.67234,20,16.4,8.418634802
10/7/2024 20:40,73.015625,1,76.16547,21,17.4,8.866987368
10/7/2024 20:45,70.46875,1,75.940414,20.6,16.800001,9.120877313
10/7/2024 20:50,71.65625,1,76.140465,19.4,17.5,8.783109471
10/7/2024 20:55,63.273438,1,76.80938,19.7,16.6,7.737456677
10/7/2024 21:00,66.75,1,76.065445,19.4,16.5,8.158726856
10/7/2024 21:05,67.328125,1,76.140465,19.4,16.7,8.024070729
10/7/2024 21:10,68.125,1,76.065445,19.9,16.7,8.215522605
10/7/2024 21:15,62.875,1,76.065445,21,16.4,7.644551358
10/7/2024 21:20,64.421875,1,76.26237,20.5,16.6,7.788233824
10/7/2024 21:25,67.78125,1,76.065445,19.4,16.4,8.35582069
10/7/2024 21:30,65.46875,1,76.11546,20.1,16.300001,8.116975447
10/7/2024 21:35,65.15625,1,76.33739,20,16.800001,7.737456677
10/7/2024 21:40,69.28125,1,76.140465,19.4,17.4,8.732331121
10/7/2024 21:45,64.625,1,78.17534,19.800001,16.4,8.03610649
10/7/2024 21:50,64.328125,1,76.26237,19.4,16.4,7.880763101
10/7/2024 21:55,66.1875,1,76.3624,20.4,16.7,8.493485878
10/7/2024 22:00,64.203125,1,76.26237,20.7,16.6,7.737456677
10/7/2024 22:05,65.890625,1,76.26237,19.9,16.800001,8.44571707
10/7/2024 22:10,65.796875,1,76.26237,19.300001,17.5,8.30504234
10/7/2024 22:15,68.25,1,76.090454,20.9,17.6,8.260283074
10/7/2024 22:20,69.640625,1,76.26237,20.800001,17.300001,8.732331121
10/7/2024 22:25,100,1,75.44342,19,16.5,12.11264846
10/7/2024 22:30,100,1,77.431404,19.4,16.1,12.16342681
10/7/2024 22:35,100,1,75.3434,20.300001,16.1,12.11264846
10/7/2024 22:45,100,1,75.07145,19.800001,15.8,12.10963892
10/7/2024 22:50,100,1,75.22149,20.300001,15.900001,12.11866754
10/7/2024 22:55,100,1,75.46843,19.7,15.7,12.20216879
10/7/2024 23:00,100,1,75.49343,19.7,15.1,12.22323138
10/7/2024 23:05,100,1,75.66847,18.7,16,12.10963892
10/7/2024 23:10,100,1,75.8654,19.1,15.400001,12.11264846
10/7/2024 23:15,100,1,75.8904,20.2,15.8,12.11866754
10/7/2024 23:20,100,1,75.8654,18.6,16.4,12.11264846
10/7/2024 23:25,100,1,76.28738,19.2,15.3,12.21119562
10/7/2024 23:45,100,1,76.040436,19.5,15.1,12.115658
10/7/2024 23:50,100,1,75.8654,19.6,15.6,12.11264846
10/7/2024 23:55,100,1,75.66847,19.9,15.8,12.10963892
11/7/2024 0:00,100,1,76.237366,19.7,16.1,12.10963892
11/7/2024 0:05,0,0,76.065445,18.7,14.7,0
11/7/2024 0:15,0,0,76.41241,18.2,17.2,0
11/7/2024 0:20,0,0,76.46242,18.300001,17.4,0
11/7/2024 0:25,0,0,76.63746,19.4,17.7,0
11/7/2024 0:30,0,0,76.26237,18.9,17.300001,0
11/7/2024 0:40,0,1,80.43839,21.800001,20.6,0.197094316
11/7/2024 0:45,17.28125,1,81.729324,21.7,21.4,2.220319996
11/7/2024 0:55,32.546875,1,80.63531,21,20.6,3.825284439
11/7/2024 1:00,33.695312,1,80.735344,22.7,20.7,4.724621146
11/7/2024 1:05,36.875,0,80.835365,21.1,21.2,4.667824915
11/7/2024 1:10,0,0,81.45427,21.1,21.1,0
11/7/2024 1:15,0,0,82.32635,21.4,20.800001,0
11/7/2024 1:20,0,0,82.6233,22.7,22.300001,0
11/7/2024 1:25,0,0,82.54829,21.6,22.2,0
11/7/2024 1:30,0,0,83.567276,21.9,22.2,0
11/7/2024 1:35,0,1,83.567276,21.9,21.7,0.167003565
11/7/2024 1:40,37.9375,1,80.93226,22.800001,21.6,4.336450635
11/7/2024 1:45,40.382812,1,80.23834,22.300001,20.300001,5.002584419
11/7/2024 1:50,40.554688,1,80.43839,21.5,21.2,5.229769342
11/7/2024 1:55,40.453125,1,80.535286,21.4,21.2,5.194036536
11/7/2024 2:05,41.789062,0,80.03829,22.7,21.4,5.229769342
11/7/2024 2:10,0,0,80.63531,22,20.5,0
11/7/2024 2:15,0,0,79.49441,22.9,21.1,0
11/7/2024 2:20,0,0,78.822365,22,21.9,0
11/7/2024 2:25,0,0,77.85338,23.1,21.5,0
11/7/2024 2:30,0,0,78.972404,21.800001,21.4,0
11/7/2024 2:35,0,1,76.73436,23.2,22.7,0.107574381
11/7/2024 2:40,35.570312,1,77.05944,23.2,21.4,4.294324027
11/7/2024 2:45,39.648438,1,76.88439,22.2,21.1,4.763739175
11/7/2024 2:50,36.773438,1,79.219345,22.1,20.5,5.188018414
11/7/2024 2:55,40.859375,1,77.03443,21.7,21,4.904037261
11/7/2024 3:00,36.65625,1,76.93441,21.7,20.4,4.294324027
11/7/2024 3:05,32.59375,0,76.8594,22.800001,20.2,4.013351693
11/7/2024 3:10,0,0,77.23135,23.1,20.4,0
11/7/2024 3:15,0,0,75.3684,23,21.5,0
11/7/2024 3:20,0,0,74.599464,23.300001,21.7,0
11/7/2024 3:25,0,0,74.05246,22.7,22,0
11/7/2024 3:30,0,0,73.50545,23.2,22.5,0
11/7/2024 3:35,0,1,73.08347,22,22.2,0.161361558
11/7/2024 3:40,42.1875,1,73.95243,22.4,22.300001,5.092480317
11/7/2024 3:45,44.289062,1,74.07746,23.2,21.6,5.283556873
11/7/2024 4:00,41.382812,1,76.61246,22.5,21.4,5.268887371
11/7/2024 4:05,31.90625,0,75.41841,23.300001,19.7,4.013351693
11/7/2024 4:10,0,0,76.73436,22.2,20.5,0
11/7/2024 4:15,0,0,73.97743,23.300001,22.1,0
11/7/2024 4:20,0,0,73.405426,22.9,22.300001,0
11/7/2024 4:30,0,0,72.6865,22.9,22.300001,0
11/7/2024 4:35,2.416504,1,72.78652,22.800001,21.4,0.612346409
11/7/2024 4:40,44.109375,1,72.7115,23.800001,22.2,5.376461591
11/7/2024 4:50,43.296875,1,75.31839,22.7,21.5,5.504723554
11/7/2024 4:55,42.398438,1,74.674484,22.7,21.4,4.954815611
11/7/2024 5:00,44.34375,1,75.07145,22.6,21.7,5.42423076
11/7/2024 5:10,0,0,77.62833,22.7,21.300001,0
11/7/2024 5:20,0,0,73.48044,22.6,22.2,0
11/7/2024 5:25,0,0,73.08347,23.800001,22,0
11/7/2024 5:30,0,0,72.78652,23.4,22.7,0
11/7/2024 5:35,0,1,71.96445,23.7,22.9,0.107574381
11/7/2024 5:40,39.265625,1,72.76151,22.7,21.300001,4.572286938
11/7/2024 5:45,45.242188,1,72.983444,22.2,21.7,5.37345241
11/7/2024 5:50,39.453125,1,73.68049,23.6,20.7,4.575295879
11/7/2024 5:55,40.390625,1,74.30252,23.1,20.9,4.596359664
11/7/2024 6:00,43.78125,1,74.674484,23.5,21.5,5.468990868
11/7/2024 6:10,0,0,75.19648,23.7,20.4,0
11/7/2024 6:15,0,0,74.42442,22.800001,21,0
11/7/2024 6:20,0,0,72.883415,23.5,22.4,0
11/7/2024 6:25,0,0,72.61148,23.6,22.300001,0
11/7/2024 6:30,0,0,72.13949,22.1,22.6,0
11/7/2024 6:35,2.7495117,1,72.21451,23.800001,21.5,0.433306565
11/7/2024 6:40,41.960938,1,72.31453,22.5,21.7,5.468990868
11/7/2024 6:45,39.632812,1,72.38955,23.2,20.9,4.820535406
11/7/2024 6:50,45.242188,1,73.058464,23.6,21.6,5.421221699
11/7/2024 6:55,40.4375,1,73.43043,23.7,20.800001,5.471999808
11/7/2024 7:00,42.984375,1,74.649475,22.7,21.300001,5.478018291
11/7/2024 7:05,37.460938,0,74.649475,22.4,20.2,4.718979187
11/7/2024 7:10,0,0,74.07746,22.5,21.300001,0
11/7/2024 7:20,0,0,71.79253,22.5,21.2,0
11/7/2024 7:25,0,0,70.50159,23.800001,21.9,0
11/7/2024 7:30,0,0,69.45759,23.7,21.7,0
11/7/2024 7:40,43.976562,1,70.99546,24,21.800001,5.612297653
11/7/2024 7:45,44.710938,1,71.42056,24,21.300001,5.271520269
11/7/2024 7:50,41.546875,1,71.742516,22.300001,21,5.564529086
11/7/2024 8:00,43.429688,1,71.39556,22.4,21.300001,5.516760037
11/7/2024 8:05,39.453125,1,72.6865,22.7,20.9,4.566268937
11/7/2024 8:10,39.445312,1,72.76151,22.5,21,5.325307559
11/7/2024 8:15,37.007812,1,71.09548,22.5,20.5,4.811508465
11/7/2024 8:20,40.09375,1,73.333534,22.6,21.2,4.880340938
11/7/2024 8:25,36.4375,1,71.1955,23.2,20.300001,4.596359664
11/7/2024 8:30,40.804688,1,71.93944,23.2,21.2,4.599368605
11/7/2024 8:35,39.6875,1,74.12747,22.4,21.1,4.99393364
11/7/2024 8:40,49.367188,1,71.1955,23.4,21,5.146267848
11/7/2024 8:45,53.601562,1,70.79854,23.1,18.300001,6.643281788
11/7/2024 8:50,57.257812,1,71.989456,21.800001,19.6,7.118715419
11/7/2024 8:55,56.226562,1,72.41143,22.9,19.5,6.556770872
11/7/2024 9:00,56.546875,1,72.76151,22.9,19.4,6.975032591
11/7/2024 9:05,56.8125,1,74.37441,21.7,19.4,7.023177201
11/7/2024 9:10,57.03125,1,72.908424,21.2,19.6,6.927262941
11/7/2024 9:15,50.851562,1,73.108475,22,18.300001,6.547744172
11/7/2024 9:20,56.289062,1,73.38042,22.800001,19.6,6.981050111
11/7/2024 9:25,55.351562,1,73.48044,22.1,19.4,6.831725325
11/7/2024 9:30,54.945312,1,73.48044,22.9,18.800001,7.214253275
11/7/2024 9:35,51.953125,1,73.87741,22.9,18.4,6.365695159
11/7/2024 9:40,59.109375,1,74.05246,21.4,19.6,7.214253275
11/7/2024 9:45,57.65625,1,73.87741,23,19.2,6.927262941
11/7/2024 9:50,53.445312,1,73.87741,21.6,18.7,6.413463967
11/7/2024 9:55,60.3125,1,74.20249,22.7,19.5,7.262022444
11/7/2024 10:00,57.179688,1,74.3494,22.7,19.1,6.556770872
11/7/2024 10:05,53.46875,1,74.324394,23,18.5,6.64930015
11/7/2024 10:10,55.945312,1,74.27751,22.9,18.800001,7.026186262
11/7/2024 10:15,59.085938,1,74.20249,22.5,19.6,6.97202317
11/7/2024 10:20,58.054688,1,74.05246,22.800001,19.6,7.023177201
11/7/2024 10:25,56.335938,1,74.15248,22.300001,19.4,6.60153086
11/7/2024 10:30,57.476562,1,75.71849,21.4,19.1,7.309791974
11/7/2024 10:35,54.21875,1,73.90242,21.1,19.300001,6.257744295
11/7/2024 10:40,50.976562,1,73.58047,21.2,18.4,6.180260802
11/7/2024 10:45,56.765625,1,75.51844,21.7,19.1,7.175511529
11/7/2024 10:50,53.3125,1,73.183495,22.6,19.1,6.461233136
11/7/2024 10:55,54.335938,1,75.56845,21.7,19.4,6.60153086
11/7/2024 11:00,53.140625,1,73.35541,22.4,19.1,6.882503314
11/7/2024 11:05,49.96875,1,75.54344,21.7,18.4,6.272789598
11/7/2024 11:10,55.203125,1,73.183495,22.300001,19.4,6.9035671
11/7/2024 11:15,55.789062,1,74.12747,22.1,19.7,6.64064889
11/7/2024 11:20,54.679688,1,73.38042,21.4,19.1,7.026186262
11/7/2024 11:25,52.304688,1,73.38042,22.800001,18.800001,6.604540402
11/7/2024 11:30,56.539062,1,73.7305,21.5,19.1,6.592503438
11/7/2024 11:35,55.265625,1,73.87741,22.1,18.6,6.978041291
11/7/2024 11:40,53.234375,1,73.78052,21.6,18.5,6.413463967
11/7/2024 11:45,54.21875,1,73.87741,22.300001,18.6,6.461233136
11/7/2024 11:50,58.148438,1,74.05246,21.5,19.7,7.118715419
11/7/2024 11:55,57.617188,1,74.15248,22.7,19.5,6.604540402
11/7/2024 12:00,58.585938,1,74.2525,22.800001,19.6,7.214253275
11/7/2024 12:05,58.4375,1,75.12147,21.800001,19.6,7.163475286
11/7/2024 12:10,57.289062,1,74.07746,21.1,19.5,6.981050111
11/7/2024 12:15,54.007812,1,75.49343,21.7,18.9,6.742204988
11/7/2024 12:20,53.6875,1,74.27751,22.5,18.7,6.604540402
11/7/2024 12:25,58.304688,1,74.2525,22.6,19.5,7.226289638
11/7/2024 12:30,55.101562,1,74.07746,22.6,18.7,6.939299906
11/7/2024 12:35,62.5625,1,74.2525,21.4,19.1,7.880763101
11/7/2024 12:40,53.023438,1,74.749504,22.9,18.5,6.509001583
11/7/2024 12:45,56.015625,1,74.94642,21.7,18.800001,6.64064889
11/7/2024 12:50,60.328125,1,74.896416,23,19.2,7.683669507
11/7/2024 12:55,61.414062,1,75.26838,22.6,19,7.169493528
11/7/2024 13:00,63.867188,1,75.3684,22.800001,19.4,7.734447135
11/7/2024 13:05,58.710938,1,75.31839,23,18.300001,7.309791974
11/7/2024 13:10,59.507812,1,75.3434,22.9,18.800001,7.734447135
11/7/2024 13:15,57.039062,1,75.26838,21.2,18.800001,6.65230921
11/7/2024 13:20,57.71875,1,75.3684,22.1,19.2,7.513280093
11/7/2024 13:25,54.765625,1,75.29338,22.300001,18.5,6.60153086
11/7/2024 13:30,58.03125,1,75.46843,21.6,19.1,7.501244332
11/7/2024 13:35,59.570312,1,74.92142,21.300001,19.5,7.17250307
11/7/2024 13:40,58.804688,1,75.07145,23,19.300001,7.501244332
11/7/2024 13:45,64.703125,1,75.12147,22.9,19.800001,7.925523571
11/7/2024 13:50,61.78125,1,75.19648,21.4,19.2,7.357560662
11/7/2024 13:55,56.117188,1,74.749504,21.300001,19.300001,6.786965578
11/7/2024 14:00,52.507812,1,74.54945,21.5,18.800001,6.885512254
11/7/2024 14:10,59.914062,1,77.03443,21.7,18.7,7.070946851
11/7/2024 14:20,53.8125,1,74.30252,21.7,18.7,6.317549707
11/7/2024 14:35,60.070312,1,74.524445,22.800001,19.5,6.975032591
11/7/2024 14:45,60.125,1,74.599464,21.5,19.4,7.549012659
11/7/2024 14:50,60.140625,1,74.724495,21.6,19.4,7.402696813
11/7/2024 14:55,59.3125,1,74.87141,22.7,19.1,7.644551358
11/7/2024 15:00,63.070312,1,74.94642,22.6,19.5,7.794252186
11/7/2024 15:05,62.953125,1,77.05944,21.9,19.6,7.776198063
11/7/2024 15:10,61.578125,1,75.3434,22.4,18.800001,7.931540729
11/7/2024 15:15,60.117188,1,77.62833,22,18.5,7.262022444
11/7/2024 15:25,57.421875,1,74.87141,21.6,18.7,6.843761086
11/7/2024 15:30,55.421875,1,74.97143,22.2,18.4,6.700078259
11/7/2024 15:35,58.953125,1,74.94642,21.7,19.4,7.118715419
11/7/2024 15:40,56.890625,1,74.87141,21.5,19.300001,6.891530255
11/7/2024 15:45,55.890625,1,74.674484,22.7,18.9,6.389391241
11/7/2024 15:50,53.421875,1,74.674484,21.300001,18.4,6.556770872
11/7/2024 15:55,58.992188,1,74.62447,22.9,19.300001,7.453474922
11/7/2024 16:00,52.3125,1,74.27751,23,18.300001,6.365695159
11/7/2024 16:10,55.09375,1,74.649475,22.7,18.800001,6.700078259
11/7/2024 16:15,58.140625,1,74.896416,22.6,19.4,7.214253275
11/7/2024 16:20,59.882812,1,74.82139,22.7,19.5,7.360570084
11/7/2024 16:25,55.390625,1,74.749504,21.5,18.6,6.843761086
11/7/2024 16:30,57.03125,1,74.674484,21.2,19.4,7.02881928
11/7/2024 16:45,56.5625,1,74.599464,22.5,19.300001,6.365695159
11/7/2024 16:50,57.625,1,76.8594,21.800001,19.5,6.915603102
11/7/2024 16:55,51.632812,1,74.22749,22.9,18.5,6.317549707
11/7/2024 17:10,52.65625,1,74.20249,22.2,18.6,6.691426879
11/7/2024 17:15,51.320312,1,74.524445,22.5,18.4,6.509001583
11/7/2024 17:20,55.890625,1,75.74037,21.6,19.300001,7.070946851
11/7/2024 17:25,56.0625,1,74.2525,21.300001,19.4,7.023177201
11/7/2024 17:35,52.40625,1,74.02745,22.2,18.7,6.840752146
11/7/2024 17:40,53.992188,1,73.87741,22.800001,19.1,6.975032591
11/7/2024 17:45,50.273438,1,73.78052,22.7,18.4,6.135500694
11/7/2024 17:50,50.390625,1,74.37441,21.9,18.4,6.398418663
11/7/2024 17:55,56.648438,1,74.12747,22.300001,19.7,6.840752146
11/7/2024 18:00,55.710938,1,74.27751,22.7,19.6,6.64930015
11/7/2024 18:05,56.4375,1,76.51243,21.7,19.6,6.912594282
11/7/2024 18:10,50.757812,1,74.27751,22.5,18.6,6.509001583
11/7/2024 18:15,55.15625,1,74.27751,22.1,19.4,6.257744295
11/7/2024 18:25,55.679688,1,74.27751,22.6,19.6,6.742204988
11/7/2024 18:30,55.242188,1,74.30252,22.300001,19.6,6.751233012
11/7/2024 18:40,48.835938,1,74.449425,22.6,18.4,5.890260926
11/7/2024 18:45,52.757812,1,74.49944,22.4,19.300001,5.977147763
11/7/2024 18:55,50.375,1,74.449425,21.9,18.7,6.509001583
11/7/2024 19:00,50.320312,1,74.449425,22.6,18.6,6.266771597
11/7/2024 19:05,49.15625,1,74.49944,22.1,18.800001,5.803750251
11/7/2024 19:10,50.648438,1,74.62447,22.5,18.9,5.941039276
11/7/2024 19:15,51.578125,1,74.574455,21.2,19.4,6.17424232
11/7/2024 19:20,49.648438,1,76.9094,21.4,18.800001,6.413463967
11/7/2024 19:25,52.046875,1,74.574455,20.9,19.1,6.74521441
11/7/2024 19:30,51.703125,1,74.27751,21.4,18.9,5.887252106
11/7/2024 19:35,48.679688,1,74.27751,22.4,18.6,5.755981082
11/7/2024 19:45,53.617188,1,74.07746,22.4,19.6,6.556770872
11/7/2024 19:50,53.203125,1,75.915405,21.4,19.6,6.619585706
11/7/2024 19:55,53.273438,1,74.05246,20.800001,19.6,6.177251621
11/7/2024 20:00,47.9375,1,74.07746,22.4,18.5,5.755981082
11/7/2024 20:05,50.539062,1,74.10246,20.7,18.800001,6.365695159
11/7/2024 20:10,49.664062,1,76.21236,21.4,18.9,5.899288349
11/7/2024 20:20,49.148438,1,74.3494,21.1,18.800001,5.755981082
11/7/2024 20:25,49.242188,1,76.3874,21.4,18.800001,6.924254602
11/7/2024 20:30,52.664062,1,74.27751,21,19.5,6.556770872
11/7/2024 20:35,47.4375,1,74.474434,20.7,18.4,6.132491633
11/7/2024 20:40,48.78125,1,74.474434,21.9,18.6,6.413463967
11/7/2024 20:45,53.023438,1,74.49944,20.800001,19.6,6.269780899
11/7/2024 20:50,48.515625,1,74.649475,22.1,18.7,5.660066942
11/7/2024 20:55,48.195312,1,75.41841,21.1,18.5,6.458223594
11/7/2024 21:00,54.0625,1,74.896416,22.1,19.6,6.461233136
11/7/2024 21:05,28.996094,1,75.84039,21.800001,20.9,3.962573584
11/7/2024 21:10,49.414062,1,75.26838,21.4,19,5.887252106
11/7/2024 21:15,52.132812,1,74.94642,21.7,18.800001,6.030935655
11/7/2024 21:20,49.289062,1,77.25636,21.300001,18.5,6.771920154
11/7/2024 21:25,54.382812,1,74.87141,22.1,19.6,6.365695159
11/7/2024 21:30,47.84375,1,74.94642,20.6,18.5,5.755981082
11/7/2024 21:35,51.71875,1,75.09646,22.2,19.300001,6.604540402
11/7/2024 21:40,51.953125,1,75.26838,20.7,19.4,6.317549707
11/7/2024 21:45,49.90625,1,75.31839,22.1,18.800001,5.84851036
11/7/2024 21:50,54.265625,1,75.56845,22,19.6,6.317549707
11/7/2024 21:55,51.789062,1,75.51844,21.800001,18.9,6.75988331
11/7/2024 22:00,50.179688,1,75.8904,20.800001,18.800001,6.317549707
11/7/2024 22:05,50.03125,1,76.065445,21.2,18.800001,5.803750251
11/7/2024 22:10,49.734375,1,76.16547,21.7,18.6,6.192297165
11/7/2024 22:15,52.710938,1,76.26237,21.9,19.4,6.604540402
11/7/2024 22:20,46.984375,1,76.33739,20.6,18.6,5.842492118
11/7/2024 22:25,55.273438,1,76.46242,21.800001,19.7,6.742204988
11/7/2024 22:30,56.398438,1,79.24435,21.1,19.6,6.936290364
11/7/2024 22:35,51.015625,1,77.15634,21.9,18.7,5.947057157
11/7/2024 22:40,51.0625,1,77.25636,22.1,18.7,6.030935655
11/7/2024 22:45,49.8125,1,77.08445,20.5,18.4,6.177251621
11/7/2024 22:50,54.023438,1,77.15634,21.800001,19.6,6.586861599
11/7/2024 22:55,53.90625,1,77.928406,22.2,19.1,7.026186262
11/7/2024 23:00,50.09375,1,77.928406,22.2,18.300001,6.126473271
11/7/2024 23:10,57.40625,1,77.928406,21.7,19.6,7.118715419
11/7/2024 23:15,50.773438,1,77.953415,20.7,18.4,6.368328057
11/7/2024 23:20,50.53125,1,78.15033,20.800001,18.5,6.17424232
11/7/2024 23:25,51.898438,1,78.25036,22.2,18.7,6.17424232
11/7/2024 23:30,54.570312,1,78.32537,21.5,19.1,6.975032591
11/7/2024 23:35,54.460938,1,78.35038,20.4,19.2,6.177251621
11/7/2024 23:40,51.0625,1,80.66032,21.1,18.800001,6.269780899
11/7/2024 23:45,50.023438,1,78.10032,20.800001,18.4,6.042595374
11/7/2024 23:50,52.023438,1,78.10032,21.1,18.800001,6.078704102
11/7/2024 23:55,53.898438,1,78.15033,21.4,19.300001,6.509001583
12/7/2024 0:00,50.554688,1,78.32537,20.800001,18.4,6.419481847
12/7/2024 0:05,50.828125,0,78.30037,22.2,18.7,5.806759071
12/7/2024 0:10,0,0,78.4254,21.7,19.800001,0
12/7/2024 0:15,0,0,78.10032,21,19.300001,0
12/7/2024 0:20,0,0,77.653336,21.9,19.800001,0
12/7/2024 0:25,0,0,77.653336,20.9,20.2,0
12/7/2024 0:30,0,0,78.4504,21.1,20.300001,0
12/7/2024 0:35,0,1,79.119316,21.7,20.5,0.167003565
12/7/2024 0:40,29.621094,1,79.74135,22.1,22,3.314118242
12/7/2024 0:45,40.039062,1,79.31937,22.300001,21.6,4.811508465
12/7/2024 0:50,38.625,1,79.4444,22.800001,20.300001,4.868304575
12/7/2024 0:55,39.382812,1,79.64133,21.7,20.5,5.27753839
12/7/2024 1:00,45.0625,1,79.74135,23.300001,21.6,5.564529086
12/7/2024 1:05,43.960938,0,79.71634,23,21.4,5.564529086
12/7/2024 1:10,0,0,80.23834,22,21.4,0
12/7/2024 1:15,0,0,79.49441,23.300001,21,0
12/7/2024 1:20,0,0,80.810356,22.5,21.2,0
12/7/2024 1:25,0,0,78.697334,22.300001,21.7,0
12/7/2024 1:30,0,0,79.86638,22.2,22.7,0
12/7/2024 1:35,0,1,78.4504,23.5,22.1,0.107574381
12/7/2024 1:40,39.953125,1,78.972404,22.7,22.1,5.143258426
12/7/2024 1:45,40.328125,1,78.52542,22.300001,21,4.859277152
12/7/2024 1:50,46.953125,1,78.67234,23.7,21.6,5.803750251
12/7/2024 1:55,40.3125,1,78.52542,22.4,20.2,5.002584419
12/7/2024 2:00,40.640625,1,78.87238,23.5,20.5,5.140249606
12/7/2024 2:05,40.664062,0,78.847374,23.2,20.4,5.050353708
12/7/2024 2:10,0,0,79.269356,23.5,21.2,0
12/7/2024 2:15,0,0,78.12533,23.4,22.2,0
12/7/2024 2:20,0,0,77.431404,22,21.4,0
12/7/2024 2:25,0,0,77.03443,23.2,22.300001,0
12/7/2024 2:30,0,0,76.83439,22.1,22.800001,0
12/7/2024 2:35,0,1,76.63746,22.2,22.800001,0
12/7/2024 2:40,38.421875,1,77.556435,23.5,21.800001,4.438007095
12/7/2024 2:45,40.882812,1,77.25636,22.5,20.4,5.050353708
12/7/2024 2:50,39.578125,1,77.653336,23,20.4,4.868304575
12/7/2024 3:00,39.976562,1,78.05344,23.6,20.4,5.04772057
12/7/2024 3:05,37.460938,0,78.05344,22.1,20,4.482767083
12/7/2024 3:10,0,0,78.64733,23.800001,21.6,0
12/7/2024 3:15,0,0,77.10946,22.9,21,0
12/7/2024 3:20,0,0,76.66247,23.7,21.4,0
12/7/2024 3:25,0,0,76.190475,23.6,21.6,0
12/7/2024 3:30,0,0,76.065445,23.7,22.300001,0
12/7/2024 3:40,43.304688,1,76.8594,23.4,22.5,5.346370864
12/7/2024 3:45,45.484375,1,76.53744,22.800001,21.1,5.089471256
12/7/2024 3:50,47.804688,1,77.03443,22.2,21.4,6.030935655
12/7/2024 3:55,45.3125,1,77.38139,22.300001,21,5.941039276
12/7/2024 4:00,41.296875,1,77.53143,22.1,20.4,4.904037261
12/7/2024 4:05,35.140625,0,77.506424,23,19.6,4.297332967
12/7/2024 4:10,0,0,78.30037,22.4,20.9,0
12/7/2024 4:15,0,0,78.4504,22.800001,21.6,0
12/7/2024 4:20,0,0,76.237366,23.5,22.300001,0
12/7/2024 4:25,0,0,76.015434,22.7,22.2,0
12/7/2024 4:30,0,0,75.915405,23.300001,22.2,0
12/7/2024 4:35,4.107422,1,75.46843,23.4,21.6,0.576613687
12/7/2024 4:40,42.0625,1,76.26237,23.1,22.1,5.376461591
12/7/2024 4:45,41.945312,1,76.26237,23.1,20.5,5.268887371
12/7/2024 4:50,42.039062,1,76.58745,22.6,20.4,5.191027595
12/7/2024 4:55,43.382812,1,77.45641,22.300001,20.7,5.3283165
12/7/2024 5:00,42.164062,1,77.431404,23.9,20.6,5.188018414
12/7/2024 5:05,0,0,77.431404,23.800001,19.6,0
12/7/2024 5:15,0,0,76.88439,23.800001,22.300001,0
12/7/2024 5:20,0,0,76.26237,22.9,21.7,0
12/7/2024 5:25,0,0,75.66847,23.2,21.6,0
12/7/2024 5:30,0,0,75.66847,22.4,22.800001,0
12/7/2024 5:40,38.257812,1,76.16547,22.9,21.1,4.718979187
12/7/2024 5:45,48.320312,1,76.312386,23.300001,21.4,6.111427968
12/7/2024 5:50,47.742188,1,77.00942,23,21.7,6.000844688
12/7/2024 5:55,41.882812,1,77.28137,23.7,20.4,5.229769342
12/7/2024 6:00,42.898438,1,77.9034,22.7,20.6,5.615307195
12/7/2024 6:05,46.828125,0,77.703354,23.4,20.9,6.087731525
12/7/2024 6:10,0,0,78.4504,22.4,20.4,0
12/7/2024 6:25,0,0,75.8654,23.7,21.7,0
12/7/2024 6:30,0,0,75.64347,23.1,22.9,0
12/7/2024 6:40,37.21875,1,76.065445,23.7,21.5,4.62908353
12/7/2024 6:45,41.945312,1,75.8654,23.800001,20.5,5.04772057
12/7/2024 6:50,48.195312,1,76.26237,22.4,21.6,5.947057157
12/7/2024 7:10,0,0,79.5163,23.1,21.7,0
12/7/2024 7:15,0,0,75.8654,23,22,0
12/7/2024 7:20,0,0,75.19648,24,22,0
12/7/2024 7:25,0,0,74.599464,23.1,22.4,0
12/7/2024 7:35,0,1,71.989456,24.1,22.2,0.107574381
12/7/2024 7:40,42.15625,1,74.749504,23.6,22,5.391130972
12/7/2024 7:45,45.054688,1,73.233505,24.300001,20.9,5.478018291
12/7/2024 7:50,44.023438,1,73.38042,23.800001,20.9,5.250833007
12/7/2024 7:55,48.679688,1,73.45544,23.800001,21.4,5.994826326
12/7/2024 8:00,46.21875,1,73.233505,22.7,21.5,5.612297653
12/7/2024 8:05,45.945312,1,75.29338,23.1,21.4,5.932011853
12/7/2024 8:10,40.90625,1,73.25851,23.5,20.4,4.990924098
12/7/2024 8:15,39.9375,1,73.48044,22.7,20.4,4.811508465
12/7/2024 8:20,42.476562,1,75.46843,23,20.800001,5.923360834
12/7/2024 8:30,40.570312,1,74.20249,23.9,20.4,5.002584419
12/7/2024 8:35,45.8125,1,74.2525,22.5,21.7,5.612297653
12/7/2024 8:40,44.5625,1,74.49944,22.800001,21.300001,5.708211913
12/7/2024 8:45,40.820312,1,74.324394,22.7,20.800001,4.811508465
12/7/2024 8:50,47.640625,1,74.10246,22.800001,21,5.983166366
12/7/2024 8:55,40.195312,1,74.524445,23.800001,20.4,4.907046321
12/7/2024 9:00,44.765625,1,74.474434,23.5,21.5,5.3283165
12/7/2024 9:05,42.734375,1,73.68049,23.9,20.9,5.086462316
12/7/2024 9:10,47.09375,1,74.05246,23.800001,21.7,5.660066942
12/7/2024 9:15,40.4375,1,73.63048,23.4,20.6,4.859277152
12/7/2024 9:20,38.515625,1,74.27751,23.7,20.7,4.718979187
12/7/2024 9:25,40.835938,1,74.30252,24.1,20.4,5.002584419
12/7/2024 9:35,41.898438,1,74.474434,22.9,20.5,5.044711629
12/7/2024 9:40,45.171875,1,74.574455,22.9,21.1,5.37345241
12/7/2024 9:45,44.851562,1,74.62447,22.7,21,5.226760281
12/7/2024 9:50,48.335938,1,74.674484,22.7,21.4,5.944048216
12/7/2024 9:55,40.960938,1,74.8464,23.9,20.4,5.098498679
12/7/2024 10:00,44.390625,1,74.8464,22.6,20.800001,5.146267848
12/7/2024 10:05,43.0625,1,74.474434,23,20.6,5.089471256
12/7/2024 10:15,63.671875,1,73.58047,22.6,18.9,7.836003354
12/7/2024 10:20,70.28125,1,72.26452,23.5,19.2,8.780476573
12/7/2024 10:30,56.171875,1,72.38955,23.300001,18.300001,6.879493892
12/7/2024 10:35,61.625,1,72.41143,23,19.5,7.405706235
12/7/2024 10:40,56.453125,1,72.66149,22.1,18.5,6.927262941
12/7/2024 10:45,54.554688,1,72.983444,22.2,18.800001,6.553762413
12/7/2024 10:50,59.4375,1,72.983444,23.2,19.4,7.070946851
12/7/2024 10:55,100,1,71.39556,21.6,18.2,12.10963892
12/7/2024 11:00,100,1,71.817535,21.5,17.2,12.10963892
12/7/2024 11:05,100,1,70.99546,21.4,17.6,12.11264846
12/7/2024 11:10,100,1,71.39556,22.300001,17.5,12.11264846
12/7/2024 11:15,100,1,71.29553,21.800001,16.4,12.11264846
12/7/2024 11:25,100,1,71.22051,21.9,16.7,12.115658
12/7/2024 11:30,100,1,71.37055,21.9,17.6,12.11866754
12/7/2024 11:35,100,1,71.39556,22.300001,17.5,12.11264846
12/7/2024 11:40,100,1,71.892555,21.800001,16.6,12.11866754
12/7/2024 11:45,100,1,72.01446,21,16.7,12.115658
12/7/2024 11:50,100,1,71.989456,20.4,17.300001,12.12468422
12/7/2024 11:55,100,1,72.58647,21.7,16.4,12.21119562
12/7/2024 12:00,100,1,74.92142,21.2,16.7,12.115658
12/7/2024 12:05,100,1,72.58647,20.5,16.4,12.11264846
12/7/2024 12:10,100,1,72.76151,22.4,16.800001,12.11264846
12/7/2024 12:15,100,1,72.63648,20.5,17.5,12.11264846
12/7/2024 12:20,100,1,73.183495,22.4,16.9,12.11264846
12/7/2024 12:25,100,1,73.08347,21.7,17.6,12.11264846
12/7/2024 12:30,100,1,73.033455,22,17.300001,12.11264846
12/7/2024 12:35,100,1,73.233505,21.1,17.5,12.20216879
12/7/2024 12:40,100,1,72.883415,21.5,17.300001,12.22323138
12/7/2024 12:45,100,1,73.53046,21.2,17.1,12.115658
12/7/2024 12:50,100,1,73.68049,20.800001,17.1,12.12167468
12/7/2024 12:55,100,1,73.8524,20.7,16.6,12.11264846
12/7/2024 13:00,100,1,73.90242,20.9,16.7,12.115658
12/7/2024 13:05,100,1,74.00244,20.6,17.800001,12.11264846
12/7/2024 13:10,100,1,74.524445,21.7,16.800001,12.22323138
12/7/2024 13:15,100,1,74.87141,20.9,17,12.11866754
12/7/2024 13:20,100,1,75.07145,20.7,16.7,12.11264846
12/7/2024 13:25,100,1,75.26838,22.300001,17.6,12.115658
12/7/2024 13:30,100,1,75.66847,22.1,16.800001,12.11866754
12/7/2024 13:35,100,1,76.3624,21,18,12.10963892
12/7/2024 13:40,100,1,75.940414,21,17.1,12.11264846
12/7/2024 13:45,100,1,75.26838,21.5,17.800001,12.11264846
12/7/2024 13:50,100,1,75.09646,21,17.1,12.11264846
12/7/2024 13:55,100,1,75.26838,20.7,17.1,12.11264846
12/7/2024 14:00,100,1,75.46843,20.9,17.800001,12.11264846
12/7/2024 14:05,100,1,75.71849,22.300001,17.1,12.115658
12/7/2024 14:10,100,1,76.26237,22.2,17.5,12.12167468
12/7/2024 14:15,100,1,75.96542,21.1,16.6,12.115658
12/7/2024 14:20,100,1,76.33739,22.1,16.9,12.11866754
12/7/2024 14:25,100,1,76.28738,21.6,17.300001,12.11264846
12/7/2024 14:30,100,1,76.68435,21.6,18.2,12.11264846
12/7/2024 14:35,100,1,76.56245,21,17.4,12.11264846
12/7/2024 14:40,100,1,76.26237,22.5,18.1,12.11264846
12/7/2024 14:45,100,1,76.26237,20.9,17.4,12.11866754
12/7/2024 14:50,100,1,76.28738,21.5,17.4,12.11264846
12/7/2024 14:55,100,1,78.40039,21.5,17.2,12.12167468
12/7/2024 15:00,100,1,76.16547,21.9,18.1,12.11264846
12/7/2024 15:05,100,1,75.96542,21,16.9,12.115658
12/7/2024 15:10,100,1,75.76537,22.4,17.4,12.11264846
12/7/2024 15:15,100,1,75.8654,21.9,17.1,12.11264846
12/7/2024 15:25,100,1,75.46843,22.2,17.800001,12.12167468
12/7/2024 15:35,100,1,75.2465,20.800001,16.6,12.11264846
12/7/2024 15:40,100,1,74.94642,22.2,17.1,12.11264846
12/7/2024 15:45,100,1,75.07145,22.300001,16.6,12.115658
12/7/2024 15:50,100,1,75.3434,21.1,18,12.11866754
12/7/2024 15:55,100,1,75.54344,21.7,17,12.22323138
12/7/2024 16:00,100,1,75.17148,21.5,16.7,12.115658
12/7/2024 16:10,100,1,75.8654,22.1,17,12.11866754
12/7/2024 16:15,100,1,76.140465,22.1,17.6,12.11866754
12/7/2024 16:20,100,1,76.040436,22.1,17.300001,12.11264846
12/7/2024 16:25,100,1,75.66847,20.7,16.7,12.11866754
12/7/2024 16:30,100,1,77.506424,21.4,18,12.11264846
12/7/2024 16:35,100,1,75.8654,20.9,18,12.11264846
12/7/2024 16:40,100,1,76.53744,22.300001,17.300001,12.115658
12/7/2024 16:45,100,1,76.090454,20.7,17.1,12.11264846
12/7/2024 16:50,100,1,76.33739,21,17,12.115658
12/7/2024 17:00,100,1,75.76537,21.7,16.6,12.115658
12/7/2024 17:05,100,1,75.64347,22.1,16.6,12.11264846
12/7/2024 17:10,100,1,75.96542,21.800001,17.9,12.11866754
12/7/2024 17:15,100,1,75.96542,21.9,17.5,12.11264846
12/7/2024 17:20,100,1,75.66847,21.800001,17.800001,12.11866754
12/7/2024 17:25,100,1,75.915405,21.1,17.4,12.19915985
12/7/2024 17:30,100,1,75.26838,21.6,16.4,12.11866754
12/7/2024 17:35,100,1,75.17148,21.5,17.4,12.11866754
12/7/2024 17:40,100,1,75.14648,21.4,17.4,12.11264846
12/7/2024 17:45,100,1,75.02145,20.5,16.300001,12.10963892
12/7/2024 17:50,100,1,74.82139,20,16.9,12.11264846
12/7/2024 17:55,100,1,75.04645,20.4,17.2,12.115658
12/7/2024 18:00,100,1,75.2465,20.1,17.1,12.11264846
12/7/2024 18:05,100,1,77.653336,20.6,16.4,12.11264846
12/7/2024 18:10,100,1,75.14648,20.300001,16.7,12.12167468
12/7/2024 18:15,100,1,77.08445,20.5,17.4,12.12167468
12/7/2024 18:20,100,1,75.49343,20,17.4,12.10963892
12/7/2024 18:25,100,1,75.46843,20.6,17.4,12.11264846
12/7/2024 18:30,100,1,75.44342,20.7,17.4,12.11264846
12/7/2024 18:35,100,1,75.31839,21.300001,17.1,12.12167468
12/7/2024 18:40,100,1,75.17148,21.6,16.7,12.11264846
12/7/2024 18:45,100,1,75.31839,20.5,17,12.21119562
12/7/2024 18:50,100,1,75.04645,20.300001,17,12.11264846
12/7/2024 18:55,100,1,74.896416,20.800001,17.2,12.11866754
12/7/2024 19:00,100,1,74.94642,20,16.2,12.115658
12/7/2024 19:05,100,1,75.07145,19.6,16.4,12.115658
12/7/2024 19:15,100,1,75.54344,21.4,16.2,12.115658
12/7/2024 19:20,100,1,75.44342,19.7,16.4,12.11264846
12/7/2024 19:30,100,1,75.76537,21.4,17.2,12.11264846
12/7/2024 19:35,100,1,75.66847,19.7,16.4,12.11264846
12/7/2024 19:40,100,1,75.8654,20.5,16.4,12.11264846
12/7/2024 19:45,100,1,75.8654,19.9,16.6,12.11264846
12/7/2024 19:50,100,1,75.940414,19.6,16.300001,12.11264846
12/7/2024 19:55,100,1,76.065445,21.2,17.1,12.115658
12/7/2024 20:00,100,1,76.040436,19.9,16,12.11264846
12/7/2024 20:05,100,1,76.065445,21.2,15.900001,12.12167468
12/7/2024 20:10,100,1,76.26237,20.1,17,12.11264846
12/7/2024 20:15,100,1,76.065445,20.1,17,12.115658
12/7/2024 20:25,100,1,75.8654,20.5,15.900001,12.11264846
12/7/2024 20:30,100,1,75.940414,19.5,17.1,12.115658
12/7/2024 20:35,100,1,76.090454,19.5,17.1,12.11264846
12/7/2024 20:40,100,1,76.26237,19.9,17,12.11264846
12/7/2024 20:45,100,1,76.56245,19.9,16.2,12.115658
12/7/2024 20:50,100,1,76.66247,20.7,17.2,12.18148105
12/7/2024 20:55,100,1,76.8594,21.2,16.2,12.115658
12/7/2024 21:00,100,1,76.88439,19.5,17.2,12.11264846
12/7/2024 21:05,100,1,77.10946,20.9,16.2,12.12167468
12/7/2024 21:10,100,1,77.506424,19.9,16.2,12.11264846
12/7/2024 21:15,100,1,77.356384,20.6,16.300001,12.10963892
12/7/2024 21:20,100,1,76.66247,21,16.4,12.11866754
12/7/2024 21:25,100,1,76.46242,19.300001,17,12.115658
12/7/2024 21:30,100,1,76.090454,19.6,16.9,12.12167468
12/7/2024 21:35,100,1,76.090454,20.6,16.2,12.11264846
12/7/2024 21:40,100,1,75.940414,20.800001,16.6,12.12167468
12/7/2024 21:45,100,1,75.96542,19.300001,16,12.11264846
12/7/2024 21:50,100,1,75.8654,20.7,15.6,12.11264846
12/7/2024 21:55,100,1,75.940414,19.9,16.800001,12.11264846
12/7/2024 22:00,100,1,77.18134,19.7,15.7,12.16342681
12/7/2024 22:05,100,1,75.8654,19,15.5,12.11264846
12/7/2024 22:10,100,1,75.76537,18.9,16,12.11866754
12/7/2024 22:15,100,1,75.66847,18.9,16.7,12.115658
12/7/2024 22:20,100,1,75.66847,19.9,15.5,12.22624092
12/7/2024 22:25,100,1,75.66847,20.2,15.900001,12.11866754
12/7/2024 22:30,100,1,75.54344,18.800001,15.5,12.11264846
12/7/2024 22:35,100,1,75.66847,20.5,16.300001,12.11866754
12/7/2024 22:40,100,1,75.8654,19.9,16.300001,12.21721422
12/7/2024 22:45,100,1,75.66847,19.300001,16.6,12.10963892
12/7/2024 22:55,100,1,75.940414,19.6,16.2,12.11264846
12/7/2024 23:00,100,1,75.8654,19.5,15.400001,12.10963892
12/7/2024 23:05,100,1,76.065445,18.800001,16.2,12.115658
12/7/2024 23:10,100,1,76.16547,20.1,15.7,12.14236242
12/7/2024 23:15,100,1,77.653336,19.4,15.7,12.11264846
12/7/2024 23:20,100,1,76.53744,20.6,16.7,12.11264846
12/7/2024 23:25,100,1,76.8594,19,15.7,12.11866754
12/7/2024 23:30,100,1,76.9094,19.9,15.6,12.11264846
12/7/2024 23:35,100,1,76.88439,18.9,16.800001,12.11264846
12/7/2024 23:40,100,1,76.73436,18.9,16.5,12.11264846
12/7/2024 23:45,100,1,76.68435,19.300001,16.300001,12.10963892
12/7/2024 23:50,100,1,76.75936,19.9,16.7,12.20517834
12/7/2024 23:55,100,1,76.68435,20.1,15.5,12.11866754
7/9/2024 0:00,48.078125,1,77.85338,21.7,18.6,5.890260926
7/9/2024 0:10,0,0,79.344376,21.4,18.6,0
7/9/2024 0:20,0,0,82.32635,21.9,20.2,0
7/9/2024 0:30,0,0,83.51727,22,20.9,0
7/9/2024 0:40,62.914062,1,85.55527,22.1,20.2,7.549012659
7/9/2024 0:50,67.796875,1,85.330215,22.800001,18.9,8.687570652
7/9/2024 1:00,66.71875,1,85.50525,22.9,18.5,8.110957566
7/9/2024 1:10,0,0,85.50525,22.4,19.5,0
7/9/2024 1:20,0,0,83.342224,22.4,20.2,0
7/9/2024 1:30,0,0,81.729324,22.4,20.7,0
7/9/2024 1:40,58.773438,1,85.48024,22.5,20,7.453474922
7/9/2024 1:50,68.09375,1,82.423256,21.2,19.6,8.34980281
7/9/2024 2:00,60.585938,1,82.026276,21.7,18.5,7.44143892
7/9/2024 2:10,0,0,83.51727,21.4,19,0
7/9/2024 2:20,0,0,81.23233,22,20.300001,0
7/9/2024 2:30,0,0,79.79135,21,20.4,0
7/9/2024 2:40,50.492188,1,80.835365,22.800001,20.6,6.138509634
7/9/2024 2:50,57.195312,1,79.4444,21.300001,18.5,7.026186262
7/9/2024 3:00,55.296875,1,79.71634,21.800001,18.6,6.783956036
7/9/2024 3:10,0,0,80.18833,21.4,19.300001,0
7/9/2024 3:20,0,0,79.91638,21.5,19.7,0
7/9/2024 3:30,0,0,79.84137,22.5,20.5,0
7/9/2024 3:40,58.296875,1,83.04527,23.800001,20.1,7.121724961
7/9/2024 3:50,67.78125,1,82.92024,21.9,18.7,8.206495182
7/9/2024 4:00,70.484375,1,83.86423,22.4,19.2,9.034366518
7/9/2024 4:10,0,0,85.60527,22.7,18.5,0
7/9/2024 4:20,0,0,83.295334,22.7,21,0
7/9/2024 4:30,0,0,82.52328,21.5,21.5,0
7/9/2024 4:40,62.828125,1,83.742325,23.300001,20.5,7.737456677
7/9/2024 4:50,68.34375,1,81.52928,22.1,19.4,8.320088125
7/9/2024 5:00,58.257812,1,80.31336,22.6,18.6,7.217263178
7/9/2024 5:10,0,0,80.66032,22.7,19.4,0
7/9/2024 5:20,0,0,78.847374,22.1,20.1,0
7/9/2024 5:30,0,0,78.05344,20.800001,20.2,0
7/9/2024 5:40,49.40625,1,79.0443,23.1,20.5,5.938030215
7/9/2024 5:50,54.695312,1,78.40039,22.2,18.4,6.792983097
7/9/2024 6:00,55.960938,1,78.64733,22.1,19.6,6.91823612
7/9/2024 6:10,0,0,79.4444,22.4,19.2,0
7/9/2024 6:20,0,0,77.85338,22.4,20.6,0
7/9/2024 6:30,0,0,77.20635,22.300001,20.6,0
7/9/2024 6:40,44.984375,1,78.4504,22.7,20.1,5.421221699
7/9/2024 6:50,58.0625,1,77.653336,22.4,19.5,7.214253275
7/9/2024 7:00,49.976562,1,77.85338,22.2,18.4,6.087731525
7/9/2024 7:10,0,0,78.87238,22.7,18.800001,0
7/9/2024 7:20,0,0,77.653336,21,20.1,0
7/9/2024 7:30,0,0,76.68435,22.300001,20.2,0
7/9/2024 7:40,50.3125,1,77.13445,23,20.9,6.030935655
7/9/2024 7:50,60.921875,1,79.119316,21.5,19.300001,7.680659604
7/9/2024 8:00,54.5625,1,76.3624,21,19.6,6.65230921
7/9/2024 8:10,53.585938,1,76.26237,22.4,19.6,6.59852204
7/9/2024 8:20,52.421875,1,76.56245,20.9,19.6,6.269780899
7/9/2024 8:30,51.40625,1,77.05944,22.1,19.4,6.461233136
7/9/2024 8:40,52.789062,1,78.72234,21.300001,19.5,6.610557922
7/9/2024 8:50,45.890625,1,77.431404,22.1,18.300001,5.708211913
7/9/2024 9:00,53.40625,1,77.778366,22,19.7,6.278808081
7/9/2024 9:10,50.132812,1,77.653336,20.6,19,6.556770872
7/9/2024 9:20,51.929688,1,77.606445,20.7,19.5,6.17424232
7/9/2024 9:30,47.0625,1,77.53143,20.4,18.6,5.851519541
7/9/2024 9:40,45.9375,1,77.25636,22.1,18.4,5.708211913
7/9/2024 9:50,47.546875,1,76.68435,20.5,19,5.37345241
7/9/2024 10:00,47.171875,1,76.66247,22,18.9,5.468990868
7/9/2024 10:10,50.351562,1,76.26237,20.800001,19.6,6.222011489
7/9/2024 10:20,46.53125,1,76.312386,21.1,18.9,6.234048333
7/9/2024 10:30,45.445312,1,75.26838,22,18.7,5.334334982
7/9/2024 10:40,43.796875,1,75.09646,21.6,18.4,5.758990263
7/9/2024 10:50,50.328125,1,75.17148,21.9,19.7,5.842492118
7/9/2024 11:00,49.1875,1,74.94642,22,19.5,5.708211913
7/9/2024 11:10,49.25,1,74.649475,20.4,19.6,6.039586434
7/9/2024 11:20,48.625,1,74.474434,21.6,19.5,5.660066942
7/9/2024 11:30,43.265625,1,74.674484,21.5,18.5,5.229769342
7/9/2024 11:40,44.757812,1,74.87141,21.7,18.4,5.492687311
7/9/2024 11:50,46.46875,1,75.2465,21.6,18.800001,6.222011489
7/9/2024 12:00,53.59375,1,77.356384,22.1,19.1,6.939299906
7/9/2024 12:10,55.140625,1,77.87839,22.300001,19.2,7.034838123
7/9/2024 12:20,63.695312,1,79.269356,22.6,19.6,7.549012659
7/9/2024 12:30,50.226562,1,78.35038,22.300001,18.300001,6.365695159
7/9/2024 12:40,55.96875,1,78.4504,21.9,19.7,6.700078259
7/9/2024 12:50,55.09375,1,78.87238,21,18.800001,7.262022444
7/9/2024 13:00,61.109375,1,78.35038,21.1,19.5,7.450466343
7/9/2024 13:10,56.164062,1,76.8594,22.300001,19.5,6.933282025
7/9/2024 13:20,54.09375,1,76.41241,21.7,19.5,6.580843598
7/9/2024 13:30,47.90625,1,77.20635,21.6,18.4,5.899288349
7/9/2024 13:40,47.851562,1,74.87141,21.2,18.300001,5.944048216
7/9/2024 13:50,53.367188,1,77.45641,21.800001,19.300001,6.664345573
7/9/2024 14:00,57,1,75.66847,21.6,18.800001,6.65230921
7/9/2024 14:10,51.75,1,74.724495,22.7,18.6,6.132491633
7/9/2024 14:20,54.875,1,73.75551,21.4,19.5,6.509001583
7/9/2024 14:30,52.476562,1,73.183495,22.4,19,6.030935655
7/9/2024 14:40,50.203125,1,72.883415,22.9,18.4,6.132491633
7/9/2024 14:50,52.445312,1,72.83653,21.5,18.800001,6.129482212
7/9/2024 15:00,55.875,1,73.8274,21.7,18.9,7.309791974
7/9/2024 15:10,69.125,1,76.73436,22.300001,19.9,8.493485878
7/9/2024 15:20,62.570312,1,77.30637,22.300001,18.300001,7.776198063
7/9/2024 15:40,68.4375,1,78.22535,23.6,18.5,8.493485878
7/9/2024 15:50,70.015625,1,78.25036,23.6,19.6,8.645819724
7/9/2024 16:00,71.328125,1,79.069305,22.6,19.9,8.828245381
7/9/2024 16:10,59.851562,1,75.76537,23.300001,18.7,7.832994293
7/9/2024 16:20,66.296875,1,78.078445,23.7,19.2,8.454367126
7/9/2024 16:30,70.234375,1,81.6293,22.800001,19.1,8.25426399
7/9/2024 16:40,74.34375,1,82.026276,22.9,18.6,9.163004885
7/9/2024 17:00,67.71875,1,79.74135,22.300001,18.800001,8.598050916
7/9/2024 17:10,72.515625,1,79.84137,23.7,19.300001,8.828245381
7/9/2024 17:20,56.117188,1,76.75936,23,18.4,6.74822347
7/9/2024 17:30,66.6875,1,79.4444,23,19,7.940568874
7/9/2024 17:40,56.492188,1,80.735344,23.800001,19.9,6.604540402
7/9/2024 17:50,53.554688,1,82.32635,23,19.6,6.990078015
7/9/2024 18:00,50.640625,1,79.119316,22.7,19.5,6.365695159
7/9/2024 18:10,48.804688,1,78.50042,22.6,19.800001,5.660066942
7/9/2024 18:20,53.023438,1,78.847374,22.6,20.5,6.604540402
7/9/2024 18:30,51.421875,1,79.64133,22.7,19.7,6.126473271
7/9/2024 18:40,47.132812,1,78.55043,23,19.4,5.985799384
7/9/2024 18:50,51.3125,1,78.74735,22.6,20.6,5.899288349
7/9/2024 19:00,49.96875,1,78.15033,21.7,19.9,6.509001583
7/9/2024 19:10,58.367188,1,80.43839,23,20.9,7.118715419
7/9/2024 19:20,62.945312,1,82.001274,24.1,21,7.671632663
7/9/2024 19:30,51.90625,1,79.9664,22.1,20.4,6.317549707
7/9/2024 19:40,53.914062,1,80.91038,22.2,19.5,6.795992278
7/9/2024 19:50,52.140625,1,80.560295,22.300001,20.5,6.416473509
7/9/2024 20:00,50.546875,1,79.74135,22.9,19.6,6.368328057
7/9/2024 20:10,51.054688,1,78.64733,23,20.5,6.225020429
7/9/2024 20:20,47.171875,1,78.55043,22.9,19.2,5.800741191
7/9/2024 20:30,43.953125,1,77.653336,23.1,19.9,5.050353708
7/9/2024 20:40,41.71875,1,78.05344,21.7,19.6,5.146267848
7/9/2024 20:50,46.085938,1,77.678345,22.9,20.2,5.191027595
7/9/2024 21:00,40.78125,1,78.22535,22.1,19.300001,5.098498679
7/9/2024 21:10,41.632812,1,76.8594,21.7,19.300001,5.050353708
7/9/2024 21:20,45.96875,1,77.556435,22.6,20.300001,5.191027595
7/9/2024 21:30,39.179688,1,76.88439,21.7,19.6,4.715970367
7/9/2024 21:40,42.289062,1,76.8594,23.1,20,4.811508465
7/9/2024 21:50,46.984375,1,77.556435,21.4,20.4,5.660066942
7/9/2024 22:00,47.101562,1,77.75336,22.7,20.6,5.896279047
7/9/2024 22:10,47.75,1,78.74735,22.6,19.9,5.827446815
7/9/2024 22:20,50.984375,1,79.24435,22.800001,20.6,6.269780899
7/9/2024 22:30,40.351562,1,77.85338,22,19.4,4.859277152
7/9/2024 22:40,48.03125,1,78.64733,21.4,20.4,5.803750251
7/9/2024 22:50,41.25,1,77.97841,21.2,19.6,4.910055141
7/9/2024 23:00,48.992188,1,80.63531,22.300001,19.800001,5.803750251
7/9/2024 23:10,48.890625,1,79.69133,22.7,20.5,5.935021395
7/9/2024 23:20,56.101562,1,82.026276,22.6,19.4,6.930272002
7/9/2024 23:30,43.8125,1,80.0633,22.800001,19.4,5.3283165
7/9/2024 23:40,52.234375,1,81.901245,22.6,19.6,6.592503438
7/9/2024 23:50,57.265625,1,83.27033,23,19.7,6.891530255
8/9/2024 0:00,50.640625,1,82.69831,22.300001,19.5,6.524047127
8/9/2024 0:10,0,0,83.24532,23.1,20.6,0
8/9/2024 0:20,0,0,82.87023,23.300001,21,0
8/9/2024 0:30,0,0,81.82936,22.5,22.300001,0
8/9/2024 0:40,51.195312,1,83.467255,22.6,20.7,6.135500694
8/9/2024 0:50,56.015625,1,82.44825,23.300001,19.300001,6.927262941
8/9/2024 1:00,56.421875,1,81.951256,22.5,20.4,6.879493892
8/9/2024 1:10,0,0,82.32635,22.9,20.5,0
8/9/2024 1:20,0,0,81.67932,23.1,21.5,0
8/9/2024 1:30,0,0,81.70433,23.4,22.4,0
8/9/2024 1:40,55.710938,1,82.82022,22.7,21.800001,6.786965578
8/9/2024 1:50,56.671875,1,80.93226,21.7,20.1,6.461233136
8/9/2024 2:00,54.546875,1,80.28835,22.800001,20.6,6.64930015
8/9/2024 2:10,0,0,80.685326,23.4,19.4,0
8/9/2024 2:20,0,0,81.901245,22.1,20.5,0
8/9/2024 2:30,0,0,79.269356,21.7,21.7,0
8/9/2024 2:40,50.09375,1,81.52928,24.1,20.9,6.556770872
8/9/2024 2:50,55.6875,1,81.33236,22.300001,19.4,6.786965578
8/9/2024 3:00,60.492188,1,81.951256,22.300001,20.6,7.549012659
8/9/2024 3:10,0,0,83.93925,22.4,19.800001,0
8/9/2024 3:20,0,0,85.30521,22.6,22,0
8/9/2024 3:30,0,0,82.34823,21.9,22.6,0
8/9/2024 3:40,58.21875,1,83.342224,24.2,21.800001,7.169493528
8/9/2024 3:50,58.859375,1,81.854355,22,19.800001,7.692320045
8/9/2024 4:00,56.203125,1,82.226326,23.1,19.5,6.876484952
8/9/2024 4:10,0,0,83.51727,22.4,19.5,0
8/9/2024 4:20,0,0,82.126305,22.800001,21.4,0
8/9/2024 4:30,0,0,79.71634,22.300001,21.300001,0
8/9/2024 4:40,47.046875,1,81.854355,22.9,21.7,5.803750251
8/9/2024 4:50,50.390625,1,78.64733,23,19.300001,6.206966186
8/9/2024 5:00,53.179688,1,78.64733,23.2,20.6,6.509001583
8/9/2024 5:10,0,0,79.31937,23.4,19.5,0
8/9/2024 5:20,0,0,77.87839,21.7,21.2,0
8/9/2024 5:30,0,0,76.66247,22.9,21.2,0
8/9/2024 5:40,37.992188,1,77.15634,23.5,20.6,4.859277152
8/9/2024 5:50,47.53125,1,77.18134,22.1,19.4,5.893270107
8/9/2024 6:00,45.6875,1,77.25636,23.1,19.4,5.609288833
8/9/2024 6:10,0,0,78.05344,22.7,20.4,0
8/9/2024 6:20,0,0,78.4254,21.9,21.300001,0
8/9/2024 6:30,0,0,75.07145,21.7,21.800001,0
8/9/2024 6:40,41.015625,1,75.76537,23.2,21.2,4.715970367
8/9/2024 6:50,48.804688,1,75.74037,22.300001,20.4,6.215993488
8/9/2024 7:00,43.804688,1,75.8654,23.1,20,5.098498679
8/9/2024 7:10,0,0,76.46242,23.1,20.4,0
8/9/2024 7:20,0,0,73.38042,23.1,20.4,0
8/9/2024 7:30,0,0,71.79253,21.5,21,0
8/9/2024 7:40,43.304688,1,73.8274,22.5,21.4,5.379471012
8/9/2024 7:50,41.359375,1,72.1895,23.2,19.5,5.095489739
8/9/2024 8:00,43.320312,1,72.63648,22.6,19.5,5.406176396
8/9/2024 8:10,36.304688,1,72.86154,23,19.7,4.392870824
8/9/2024 8:20,40.507812,1,73.183495,21.5,19.5,5.050353708
8/9/2024 8:30,39.0625,1,73.008446,21.300001,19.6,4.907046321
8/9/2024 8:40,38.671875,1,73.55546,22.6,19.4,4.626073988
8/9/2024 8:50,45.046875,1,74.07746,22.7,20.6,5.478018291
8/9/2024 9:00,44.140625,1,76.190475,21.7,20.7,5.468990868
8/9/2024 9:10,44.796875,1,74.8464,22.300001,20.4,5.475008869
8/9/2024 9:20,41.53125,1,77.03443,21.800001,20.2,5.089471256
8/9/2024 9:30,37.945312,1,73.87741,22.800001,19.6,4.533545192
8/9/2024 9:40,41.585938,1,73.68049,22.300001,19.5,5.178990992
8/9/2024 9:50,42.484375,1,73.60547,21.4,20.300001,5.421221699
8/9/2024 10:00,40.78125,1,73.43043,21.5,20.1,5.002584419
8/9/2024 10:10,44.484375,1,72.95844,22.9,20.6,5.421221699
