ts,Valve,Occp,RaHumidity,RaTemp,SaTemp,ThermEnergy
8/9/2024 10:20,41.445312,1,72.58647,22.4,20.2,5.119186061
8/9/2024 10:30,45.273438,1,72.78652,22.2,20.7,5.468990868
8/9/2024 10:50,39.28125,1,72.1895,22.4,19.9,4.724621146
8/9/2024 11:00,39.289062,1,72.11449,21.4,19.800001,4.620056107
8/9/2024 11:10,39.09375,1,71.892555,22.800001,19.6,4.57830518
8/9/2024 11:20,41.421875,1,71.667496,21.4,20.2,4.811508465
8/9/2024 11:30,38.34375,1,71.1955,22.300001,19.4,4.811508465
8/9/2024 11:40,38.476562,1,71.617485,22.6,19.5,4.623065048
8/9/2024 11:50,41.414062,1,72.03946,22.7,20,5.471999808
8/9/2024 12:00,45.445312,1,71.1955,21.7,20.5,5.561519664
8/9/2024 12:10,44.351562,1,70.99546,21.4,20.4,5.564529086
8/9/2024 12:20,38.078125,1,70.94857,21.4,19.5,4.581314241
8/9/2024 12:30,42.804688,1,71.22051,22.1,20.2,5.525786978
8/9/2024 12:40,42.09375,1,70.79854,21.5,20.2,5.146267848
8/9/2024 12:50,0,1,69.75453,22.6,20.2,0
8/9/2024 13:00,84.515625,1,68.31355,22.1,17.1,9.999526398
8/9/2024 13:10,100,1,69.70452,21.4,15.900001,12.11264846
8/9/2024 13:20,100,1,70.79854,20.5,15.6,12.11264846
8/9/2024 13:30,100,1,70.50159,21.5,16.7,12.115658
8/9/2024 13:40,100,1,70.201515,22,15.7,12.11264846
8/9/2024 13:50,100,1,70.17651,21.5,16.300001,12.11866754
8/9/2024 14:00,100,1,70.201515,21.7,15.900001,12.11866754
8/9/2024 14:10,100,1,70.401566,20.5,16.9,12.115658
8/9/2024 14:20,100,1,70.401566,21.5,16.300001,12.22323138
8/9/2024 14:30,100,1,71.1455,22.300001,16.1,12.115658
8/9/2024 14:40,100,1,71.542465,21.1,16.2,12.11264846
8/9/2024 15:00,100,1,71.02047,21.1,16.7,12.11866754
8/9/2024 15:10,100,1,70.35155,21.2,16.2,12.115658
8/9/2024 15:20,100,1,69.40757,20.7,15.900001,12.115658
8/9/2024 15:30,100,1,69.30755,20.2,16,12.115658
8/9/2024 15:40,100,1,69.60449,21.7,16.7,12.12167468
8/9/2024 15:50,100,1,70.97358,21.6,15.900001,12.10963892
8/9/2024 16:00,100,1,70.99546,21.4,16.6,12.11264846
8/9/2024 16:10,100,1,71.1705,21.300001,16.7,12.21119562
8/9/2024 16:20,100,1,70.99546,21.5,15.400001,12.12167468
8/9/2024 16:30,100,1,71.39556,21.7,16.7,12.115658
8/9/2024 16:40,100,1,71.717514,21.300001,16.300001,12.12468422
8/9/2024 16:50,100,1,75.14648,20.800001,16.2,12.115658
8/9/2024 17:00,100,1,74.449425,20.6,15.8,12.11866754
8/9/2024 17:10,100,1,73.43043,20.2,16.800001,12.12167468
8/9/2024 17:20,100,1,72.81153,21.4,16.6,12.11264846
8/9/2024 17:30,100,1,75.07145,21.9,16.1,12.115658
8/9/2024 17:40,100,1,74.10246,20.4,16.9,12.11866754
8/9/2024 17:50,100,1,75.14648,20.7,15.900001,12.115658
8/9/2024 18:00,100,1,73.80552,21.2,15.6,12.11264846
8/9/2024 18:10,100,1,74.79639,20.4,15.7,12.22323138
8/9/2024 18:20,100,1,73.38042,20.4,16.300001,12.19314077
8/9/2024 18:30,100,1,73.8524,21,15.2,12.11264846
8/9/2024 18:40,100,1,74.15248,19.5,15.1,12.11264846
8/9/2024 18:50,100,1,73.158485,19.9,16.1,12.21420516
8/9/2024 19:00,100,1,73.87741,20.4,15.1,12.13935408
8/9/2024 19:10,99.5,1,73.35541,19.1,14.900001,12.11264846
8/9/2024 19:20,100,1,75.790375,19.7,15.7,12.16041727
8/9/2024 19:30,100,1,75.74037,19.6,15,12.115658
8/9/2024 19:40,100,1,75.66847,20.7,15.7,12.11264846
8/9/2024 19:50,100,1,74.99644,19.800001,15.1,12.22022364
8/9/2024 20:00,100,1,76.68435,19.800001,16.2,12.22323138
8/9/2024 20:10,100,1,74.674484,20.300001,15,12.11264846
8/9/2024 20:20,100,1,74.749504,20.2,16.2,12.115658
8/9/2024 20:30,100,1,77.15634,19.300001,16.300001,12.11264846
8/9/2024 20:40,100,1,77.75336,20.4,15.400001,12.11866754
8/9/2024 20:50,100,1,82.67332,20.4,16.6,12.115658
8/9/2024 21:00,100,1,81.951256,19.800001,16.7,12.12769376
8/9/2024 21:10,100,1,77.481415,20.4,15.7,12.10963892
8/9/2024 21:20,100,1,79.64133,20,15.7,12.12167468
8/9/2024 21:30,100,1,80.735344,20.800001,16.4,12.115658
8/9/2024 21:40,100,1,83.592285,21.300001,17.4,12.12167468
8/9/2024 21:50,100,1,82.32635,19.2,17.1,12.11866754
8/9/2024 22:00,100,1,82.92024,19.6,17,12.115658
8/9/2024 22:10,100,1,81.23233,19.1,16.1,12.11264846
8/9/2024 22:20,100,1,79.94139,18.9,16.7,12.10963892
8/9/2024 22:30,100,1,78.25036,19.300001,15.400001,12.19915985
8/9/2024 22:40,100,1,78.27536,19.800001,16.2,12.15439938
8/9/2024 22:50,100,1,76.66247,18.7,16,12.11264846
8/9/2024 23:00,100,1,76.53744,18.6,15.1,12.11866754
8/9/2024 23:10,100,1,76.66247,18.6,15.400001,12.10963892
8/9/2024 23:20,99.5,1,76.66247,19.2,14.900001,12.22323138
8/9/2024 23:30,100,1,76.66247,18.6,15.8,12.11264846
8/9/2024 23:40,100,1,77.03443,18.7,16.2,12.115658
8/9/2024 23:50,100,1,77.13445,19.800001,16.2,12.115658
9/9/2024 0:00,100,1,77.05944,18.9,15.900001,12.12167468
9/9/2024 0:10,0,0,77.25636,19.5,15.7,0
9/9/2024 0:20,0,0,77.481415,19.5,17.6,0
9/9/2024 0:30,0,0,79.5163,18.800001,17.9,0
9/9/2024 0:40,81.46875,1,78.9224,19.4,15.900001,10.14020185
9/9/2024 0:50,100,1,79.24435,21,16.1,12.12167468
9/9/2024 1:00,100,1,79.094315,20.7,16,12.11264846
9/9/2024 1:10,0,0,79.61632,20.2,16.1,0
9/9/2024 1:20,0,0,76.190475,18.5,18.2,0
9/9/2024 1:30,0,0,74.99644,20,18.6,0
9/9/2024 1:40,80.296875,1,76.28738,21.2,16.4,10.24175783
9/9/2024 1:50,100,1,75.46843,20.1,16.300001,12.11264846
9/9/2024 2:00,100,1,75.46843,19,15.1,12.11866754
9/9/2024 2:10,0,0,78.99741,19.7,16.300001,0
9/9/2024 2:20,0,0,76.040436,19,16.7,0
9/9/2024 2:30,0,0,74.17749,19.4,17.300001,0
9/9/2024 2:40,75.03125,1,75.26838,21,16.1,9.222434013
9/9/2024 2:50,100,1,75.26838,20.2,16,12.22323138
9/9/2024 3:00,100,1,76.065445,20.800001,15.400001,12.115658
9/9/2024 3:10,0,0,77.05944,20,16.7,0
9/9/2024 3:20,0,0,74.574455,18.6,17,0
9/9/2024 3:30,0,0,73.68049,18.5,18.5,0
9/9/2024 3:40,78.640625,1,75.12147,20.2,17,9.252525342
9/9/2024 3:50,100,1,74.474434,20.800001,15.6,12.11264846
9/9/2024 4:00,100,1,74.82139,20.7,15.7,12.12167468
9/9/2024 4:10,0,0,76.78437,19.2,15.6,0
9/9/2024 4:20,0,0,74.07746,18.5,18.1,0
9/9/2024 4:30,0,0,73.48044,20.1,18.300001,0
9/9/2024 4:40,75.0625,1,74.474434,21.1,16.1,9.067090625
9/9/2024 4:50,100,1,74.27751,20.300001,15.3,12.22323138
9/9/2024 5:00,100,1,74.699486,20.9,16.4,12.11866754
9/9/2024 5:20,0,0,73.78052,18.9,17.800001,0
9/9/2024 5:30,0,0,72.883415,19.7,18.5,0
9/9/2024 5:40,75.90625,1,73.68049,21,15.8,9.395831766
9/9/2024 5:50,100,1,73.50545,20.2,16.2,12.22925046
9/9/2024 6:00,100,1,73.78052,19.4,16.1,12.12167468
9/9/2024 6:10,0,0,77.4064,19.7,15.400001,0
9/9/2024 6:20,0,0,73.158485,19,16.7,0
9/9/2024 6:30,0,0,72.48645,19.800001,17.300001,0
9/9/2024 6:40,78.109375,1,73.68049,20.5,16.800001,9.62301717
9/9/2024 7:00,100,1,73.68049,18.9,15.6,12.12167468
9/9/2024 7:10,0,0,75.61846,20.6,15.6,0
9/9/2024 7:20,0,0,73.08347,19.7,17.6,0
9/9/2024 7:30,0,0,72.16449,19,17.5,0
9/9/2024 7:40,74.328125,1,73.158485,20.9,16.300001,9.494754846
9/9/2024 7:50,100,1,72.16449,19,15.7,12.12167468
9/9/2024 8:00,100,1,72.01446,18.9,15.1,12.11866754
9/9/2024 8:10,100,1,74.54945,19.300001,15.400001,12.12167468
9/9/2024 8:20,100,1,73.058464,20,15.900001,12.115658
9/9/2024 8:30,100,1,73.008446,18.300001,15.1,12.10963892
9/9/2024 8:40,98.984375,1,73.2085,19.5,14.8,12.12167468
9/9/2024 8:50,98.96875,1,73.38042,18.1,14.8,12.12167468
9/9/2024 9:00,45.671875,1,75.66847,19,17.800001,5.325307559
9/9/2024 9:20,49.164062,1,75.66847,19.9,17.800001,5.755981082
9/9/2024 9:30,49.007812,1,75.54344,19.7,18,5.612297653
9/9/2024 9:40,48.101562,1,75.44342,19.800001,17.4,5.84851036
9/9/2024 9:50,55.085938,1,75.07145,19.5,18.6,6.65230921
9/9/2024 10:00,53.085938,1,75.29338,19.800001,18.2,5.988808325
9/9/2024 10:10,53.921875,1,75.3684,21.1,18.2,6.553762413
9/9/2024 10:20,50.179688,1,75.14648,21.4,17.6,6.419481847
9/9/2024 10:30,52.882812,1,75.14648,20.9,18.2,5.991817265
9/9/2024 10:40,54.390625,1,75.02145,19.7,18.4,6.795992278
9/9/2024 10:50,56.015625,1,74.699486,20.2,18.2,6.604540402
9/9/2024 11:00,54.890625,1,74.724495,21.300001,18.4,6.65230921
9/9/2024 11:10,54.078125,1,74.94642,21,18.7,6.75988331
9/9/2024 11:20,53.945312,1,76.58745,20.4,18.2,6.739196048
9/9/2024 11:30,55.554688,1,74.82139,20.6,18.300001,6.981050111
9/9/2024 11:40,57.023438,1,75.790375,20.300001,18.800001,6.933282025
9/9/2024 11:50,58.46875,1,75.3434,21.1,18.5,7.079974154
9/9/2024 12:00,57.164062,1,75.59346,20.7,18.4,7.181530372
9/9/2024 12:10,57.796875,1,75.44342,20.1,18.4,7.214253275
9/9/2024 12:20,59.476562,1,74.97143,21.4,18.5,7.217263178
9/9/2024 12:30,60.492188,1,75.26838,21.300001,18.7,7.357560662
9/9/2024 12:40,56.929688,1,74.94642,21.4,17.6,6.831725325
9/9/2024 12:50,59.03125,1,76.68435,20.9,18.1,7.023177201
9/9/2024 13:05,55.59375,1,74.674484,21,17.4,7.023177201
9/9/2024 13:15,60.96875,1,74.22749,20.5,18.7,7.44745644
9/9/2024 13:25,58.882812,1,73.68049,22.1,17.9,6.888521556
9/9/2024 13:35,53.789062,1,73.48044,21.7,17.7,6.509001583
9/9/2024 13:45,58.898438,1,73.38042,22.1,18,6.885512254
9/9/2024 13:55,58.921875,1,73.08347,21.6,18.5,7.330854918
9/9/2024 14:05,58.179688,1,72.56147,22.4,17.800001,6.834734145
9/9/2024 14:15,58.40625,1,72.01446,22.300001,18,6.882503314
9/9/2024 14:25,55.515625,1,71.59248,21.9,17.4,6.792983097
9/9/2024 14:35,61.203125,1,71.567474,21.9,18.4,7.298132135
9/9/2024 14:45,59.328125,1,71.37055,21.4,17.9,6.936290364
9/9/2024 14:55,58.304688,1,71.51746,22.6,17.6,6.978041291
9/9/2024 15:05,58.75,1,72.08948,21.9,17.4,7.321827856
9/9/2024 15:15,63.445312,1,72.78652,21.4,17.9,7.880763101
9/9/2024 15:25,59.914062,1,71.742516,22.300001,17.9,6.984060014
9/9/2024 15:35,61.148438,1,71.59248,22.6,18.4,7.309791974
9/9/2024 15:45,64.671875,1,72.78652,21.5,18.5,7.823967472
9/9/2024 15:55,57.453125,1,71.79253,22.300001,17.300001,7.130752263
9/9/2024 16:05,63.460938,1,71.767525,22.7,18.6,7.788233824
9/9/2024 16:15,61.898438,1,71.1955,21.1,18.300001,7.779206401
9/9/2024 16:25,59.4375,1,71.59248,21,17.6,7.692320045
9/9/2024 16:35,61.921875,1,71.12049,22.300001,17.9,7.931540729
9/9/2024 16:45,55.007812,1,71.37055,22.2,17.5,6.843761086
9/9/2024 16:55,64.84375,1,71.492455,22.300001,18.4,7.973291897
9/9/2024 17:05,60.820312,1,71.96445,22.2,18.6,7.408714694
9/9/2024 17:15,62.640625,1,72.38955,21.2,18.7,7.501244332
9/9/2024 17:25,55.523438,1,72.43644,21.1,17.4,6.978041291
9/9/2024 17:35,55.679688,1,72.66149,22,17.5,6.74822347
9/9/2024 17:45,58.960938,1,72.66149,21.2,18.300001,7.405706235
9/9/2024 17:55,58.445312,1,72.95844,20.7,18.4,6.831725325
9/9/2024 18:05,60.914062,1,73.45544,20.7,18.6,6.927262941
9/9/2024 18:15,54.03125,1,73.65549,20.5,17.4,7.026186262
9/9/2024 18:25,53.296875,1,73.68049,21.1,17.6,6.568807717
9/9/2024 18:45,53.703125,1,73.87741,20.7,17.6,6.461233136
9/9/2024 18:55,53.914062,1,73.68049,21.2,17.9,6.377354757
9/9/2024 19:05,53.804688,1,73.95243,21.1,17.800001,6.48793888
9/9/2024 19:15,57.820312,1,73.87741,21.1,18.4,7.324837398
9/9/2024 19:25,57.421875,1,74.05246,20.2,18.6,7.023177201
9/9/2024 19:35,54.421875,1,74.27751,21,18.1,6.269780899
9/9/2024 19:45,57.929688,1,74.02745,20.1,18.6,7.121724961
9/9/2024 19:55,51.609375,1,74.17749,20.1,17.4,6.413463967
9/9/2024 20:05,53.59375,1,74.574455,20.300001,18.1,6.269780899
9/9/2024 20:15,52.671875,1,74.574455,21.7,17.4,6.413463967
9/9/2024 20:25,51.71875,1,74.749504,20.2,17.4,6.365695159
9/9/2024 20:35,55.34375,1,74.92142,21.800001,18.1,6.269780899
9/9/2024 20:45,58.132812,1,75.07145,20.800001,18.5,7.070946851
9/9/2024 20:55,56.195312,1,77.556435,20.6,18.1,6.927262941
9/9/2024 21:05,57.453125,1,75.3684,20.1,18.4,6.978041291
9/9/2024 21:15,52.40625,1,76.015434,20.300001,17.800001,6.269780899
9/9/2024 21:25,59.554688,1,76.065445,21.5,18.7,7.262022444
9/9/2024 21:35,54.25,1,76.140465,21.5,17.300001,6.700078259
9/9/2024 21:45,55.390625,1,76.26237,21.1,18.4,6.562789475
9/9/2024 21:55,55.421875,1,76.140465,20.1,17.7,6.792983097
9/9/2024 22:05,52.78125,1,76.237366,19.9,17.6,6.461233136
9/9/2024 22:15,56.515625,1,76.26237,21.1,18.1,7.214253275
9/9/2024 22:25,56.6875,1,76.56245,20,18.5,7.073955551
9/9/2024 22:35,58.78125,1,76.56245,21,18.5,7.214253275
9/9/2024 22:45,56.367188,1,78.847374,20.2,18.6,7.17852059
9/9/2024 22:55,53.265625,1,76.93441,21.1,18,6.186278803
9/9/2024 23:05,56.882812,1,77.05944,20.4,18.2,6.861439528
9/9/2024 23:15,50.851562,1,77.25636,21.2,17.4,6.186278803
9/9/2024 23:25,53.5,1,78.99741,20.300001,17.4,6.556770872
9/9/2024 23:35,56.554688,1,77.506424,19.800001,18,6.646290728
9/9/2024 23:45,58.492188,1,77.72835,20,18.6,7.262022444
9/9/2024 23:55,50.296875,1,77.87839,19.5,17.5,6.180260802
10/9/2024 0:05,0,0,77.87839,19.9,17,0
10/9/2024 0:15,0,0,77.653336,20.9,19.5,0
10/9/2024 0:25,0,0,77.87839,20.6,19.2,0
10/9/2024 0:35,24.589844,1,78.947395,21.9,20.4,2.839060653
10/9/2024 0:45,54.554688,1,78.50042,20.5,17.2,6.700078259
10/9/2024 1:05,0,0,79.269356,20.2,18.1,0
10/9/2024 1:15,0,0,78.64733,21.1,19.300001,0
10/9/2024 1:25,0,0,77.556435,20.800001,20,0
10/9/2024 1:35,46.195312,1,78.697334,22.5,19.6,5.983166366
10/9/2024 1:45,60.085938,1,77.53143,20.800001,17.4,7.357560662
10/9/2024 1:55,60.65625,1,77.75336,21.800001,17.2,7.405706235
10/9/2024 2:05,0,0,78.972404,20.6,16.7,0
10/9/2024 2:15,0,0,79.69133,20.9,19.5,0
10/9/2024 2:25,0,0,77.85338,20.4,19.4,0
10/9/2024 2:35,7.875,1,76.73436,20.800001,19.5,0.289623317
10/9/2024 2:45,68.71875,1,77.28137,20.9,18.7,8.44571707
10/9/2024 2:55,67.984375,1,77.953415,21.6,18.5,8.34980281
10/9/2024 3:05,59.265625,0,79.84137,20.800001,17.7,7.073955551
10/9/2024 3:15,0,0,77.85338,20.2,19.4,0
10/9/2024 3:25,0,0,76.88439,21.6,20,0
10/9/2024 3:35,0,1,76.66247,20.300001,20.4,0.188067086
10/9/2024 3:45,64.953125,1,77.15634,20.5,18.5,7.874745221
10/9/2024 3:55,59.914062,1,77.556435,20.2,17.300001,7.402696813
10/9/2024 4:05,0,0,77.828384,20.6,17.4,0
10/9/2024 4:15,0,0,77.678345,21.300001,19.5,0
10/9/2024 4:25,0,0,77.05944,21.9,19.6,0
10/9/2024 4:35,12.681641,1,77.75336,22.1,19.9,1.521086545
10/9/2024 4:45,69.359375,1,78.15033,22.300001,19,8.45173495
10/9/2024 4:55,68.671875,1,78.947395,20.4,18.4,8.541254686
10/9/2024 5:05,0,0,78.847374,21.1,17.5,0
10/9/2024 5:15,0,0,78.72234,20.5,19.2,0
10/9/2024 5:35,10.816406,1,76.53744,20.5,19.7,1.329634308
10/9/2024 5:45,65.859375,1,77.25636,20.6,18.5,8.024070729
10/9/2024 5:55,67.265625,1,77.703354,21.9,18.7,7.928531909
10/9/2024 6:05,0,0,77.85338,20.5,16.4,0
10/9/2024 6:15,0,0,77.481415,22.1,18.6,0
10/9/2024 6:25,0,0,76.065445,21.2,19.6,0
10/9/2024 6:35,17.046875,1,75.41841,21,20.9,1.425548508
10/9/2024 6:45,62.632812,1,76.75936,22,18.300001,7.309791974
10/9/2024 6:55,59.890625,1,77.356384,20.2,17.6,7.226289638
10/9/2024 7:05,0,0,77.45641,20.2,17.4,0
10/9/2024 7:15,0,0,77.25636,21.9,19.300001,0
10/9/2024 7:25,0,0,75.66847,21.4,20.1,0
10/9/2024 7:35,15.240234,1,75.26838,20.6,20.6,1.28186526
10/9/2024 7:45,60.203125,1,76.3624,21.300001,18.1,7.118715419
10/9/2024 7:55,57.710938,1,76.437416,21.6,17.300001,7.118715419
10/9/2024 8:05,62.507812,1,76.437416,20.9,18.4,7.737456677
10/9/2024 8:15,61.507812,1,77.10946,21.7,18.4,7.375615508
10/9/2024 8:25,57.445312,1,77.678345,21.4,17.4,7.217263178
10/9/2024 8:35,45.796875,1,78.02843,20,17.9,5.612297653
10/9/2024 8:45,48.640625,1,79.24435,20.300001,19,6.222011489
10/9/2024 8:55,51.789062,1,79.66632,20.2,19.300001,5.893270107
10/9/2024 9:05,48.359375,1,79.84137,20.2,18.5,6.090740465
10/9/2024 9:15,45.359375,1,79.94139,21.9,18.5,5.564529086
10/9/2024 9:25,45.882812,1,81.25734,21,18.6,5.713853992
10/9/2024 9:35,52.570312,1,79.74135,20.6,19.4,6.556770872
10/9/2024 9:45,49.515625,1,79.91638,22,18.6,5.983166366
10/9/2024 9:55,51.679688,1,80.13831,21.300001,18.9,5.893270107
10/9/2024 10:05,48.84375,1,79.94139,22,18.6,5.899288349
10/9/2024 10:15,53.257812,1,80.23834,20.800001,19.4,6.365695159
10/9/2024 10:25,53.773438,1,80.735344,20.7,18.800001,6.604540402
10/9/2024 10:35,59.257812,1,80.88537,21.2,19.5,7.214253275
10/9/2024 10:45,53.851562,1,81.0823,20.6,18.5,6.559779933
10/9/2024 10:55,57.40625,1,81.30735,22.4,18.9,7.217263178
10/9/2024 11:05,56.835938,1,81.45427,21,19.300001,6.987068714
10/9/2024 11:15,54.953125,1,80.535286,20.800001,19.2,6.64930015
10/9/2024 11:25,50.5,1,79.94139,20.800001,18.5,6.269780899
10/9/2024 11:35,49.59375,1,79.54129,21.2,18.5,6.413463967
10/9/2024 11:45,55.601562,1,79.39439,21,19.6,6.6944363
10/9/2024 11:55,55.898438,1,81.901245,21.5,19.2,7.118715419
10/9/2024 12:05,56.8125,1,80.03829,20.9,19.7,7.011140838
10/9/2024 12:15,56.789062,1,80.93226,21.9,18.7,7.232308482
10/9/2024 12:25,55.195312,1,80.710335,21,18.5,6.891530255
10/9/2024 12:35,56.9375,1,82.47326,21.4,19.1,6.509001583
10/9/2024 12:45,55.515625,1,79.94139,22,19,7.070946851
10/9/2024 12:55,56.835938,1,80.31336,22.4,18.9,7.462501743
10/9/2024 13:05,58.984375,1,79.84137,22.7,19.300001,7.405706235
10/9/2024 13:15,62.164062,1,81.65431,22,19.4,7.904459183
10/9/2024 13:25,55.351562,1,79.119316,22.4,18.300001,6.843761086
10/9/2024 13:35,59.210938,1,78.55043,22.2,19.5,6.879493892
10/9/2024 13:45,56.804688,1,77.75336,22.800001,19.300001,6.74822347
10/9/2024 14:05,55.742188,1,77.25636,21.6,18.5,6.888521556
10/9/2024 14:15,59.703125,1,76.46242,21.6,19.5,7.354928125
10/9/2024 14:25,59.976562,1,75.76537,22.7,19.5,7.357560662
10/9/2024 14:35,56.085938,1,75.2465,23.2,19.2,6.834734145
10/9/2024 14:45,58.554688,1,75.26838,21.7,19.5,7.309791974
10/9/2024 14:55,57.429688,1,75.12147,22.7,18.800001,7.671632663
10/9/2024 15:05,59.703125,1,75.09646,21.800001,19.300001,7.501244332
10/9/2024 15:15,59.492188,1,74.8464,22.9,19.5,7.357560662
10/9/2024 15:25,58.585938,1,74.674484,22.9,19.5,7.268041288
10/9/2024 15:35,57.445312,1,74.749504,22.4,19.1,6.975032591
10/9/2024 15:45,55.085938,1,74.87141,21.9,18.4,6.74822347
10/9/2024 15:55,56.960938,1,74.97143,22,18.800001,7.118715419
10/9/2024 16:05,59.632812,1,74.524445,21.800001,19.4,7.453474922
10/9/2024 16:15,54.648438,1,74.27751,22.1,18.800001,6.413463967
10/9/2024 16:25,54.492188,1,74.324394,23,19,6.317549707
10/9/2024 16:35,52.34375,1,74.324394,22.800001,18.6,6.461233136
10/9/2024 16:45,53.03125,1,74.474434,22.300001,18.5,6.413463967
10/9/2024 16:55,57.953125,1,74.524445,21.7,19.5,7.175511529
10/9/2024 17:05,57.25,1,74.674484,22.4,19.2,7.262022444
10/9/2024 17:15,51.929688,1,74.449425,23,18.7,6.17424232
10/9/2024 17:25,56.195312,1,75.26838,22.2,19.800001,6.834734145
10/9/2024 17:35,54.578125,1,74.94642,22.300001,19,6.317549707
10/9/2024 17:45,55.28125,1,75.14648,21.4,19.4,6.891530255
10/9/2024 17:55,51.140625,1,75.46843,21.6,18.6,6.225020429
10/9/2024 18:05,59.78125,1,76.065445,22.4,19.5,7.405706235
10/9/2024 18:15,55.1875,1,76.237366,22.6,18.6,6.843761086
10/9/2024 18:25,54.140625,1,75.940414,22.4,19,6.490947459
10/9/2024 18:35,50.765625,1,75.8654,21.5,18.4,6.326576648
10/9/2024 18:45,48.578125,1,75.8654,22.2,18.5,5.994826326
10/9/2024 18:55,56.304688,1,75.8654,22.7,19.7,6.416473509
10/9/2024 19:05,55.359375,1,76.21236,21.9,19.5,6.975032591
10/9/2024 19:15,55.484375,1,76.065445,21.5,19.4,6.700078259
10/9/2024 19:25,54.75,1,76.11546,22.4,19.6,6.700078259
10/9/2024 19:35,52.5,1,76.33739,22.2,19.2,6.556770872
10/9/2024 19:45,46.9375,1,76.090454,21,18.5,5.755981082
10/9/2024 19:55,53.265625,1,75.76537,21,19.5,6.509001583
10/9/2024 20:05,53.65625,1,75.8654,22.1,19.4,6.604540402
10/9/2024 20:25,46.164062,1,75.8654,22.1,18.6,5.803750251
10/9/2024 20:35,48.460938,1,75.8654,20.800001,19.1,5.564529086
10/9/2024 20:45,50.859375,1,77.953415,21.4,19.4,6.368328057
10/9/2024 20:55,47.125,1,76.140465,22.300001,18.7,5.564529086
10/9/2024 21:05,45.367188,1,76.53744,20.9,18.4,5.702194032
10/9/2024 21:15,44.695312,1,76.53744,21.7,18.300001,5.564529086
10/9/2024 21:25,43.859375,1,77.778366,21.4,18.5,5.412194998
10/9/2024 21:35,51.421875,1,76.46242,22.2,19.5,6.371337358
10/9/2024 21:45,45.148438,1,76.53744,21.9,18.800001,5.37345241
10/9/2024 21:55,43.929688,1,78.947395,21.1,18.300001,5.42423076
10/9/2024 22:05,52.664062,1,76.66247,21.7,19.300001,6.530065489
10/9/2024 22:15,42.859375,1,76.66247,22.1,18.300001,5.37345241
10/9/2024 22:25,43.070312,1,76.75936,20.5,18.6,5.143258426
10/9/2024 22:35,49.703125,1,76.70936,20.5,19.7,6.030935655
10/9/2024 22:45,48.015625,1,76.8594,20.800001,19.7,5.800741191
10/9/2024 22:55,49.34375,1,76.93441,22,19.5,6.078704102
10/9/2024 23:05,47.140625,1,78.89739,21.1,18.9,5.974138943
10/9/2024 23:15,47.945312,1,79.269356,21.1,18.9,5.570547087
10/9/2024 23:25,51.867188,1,77.62833,21.7,19.4,6.538716989
10/9/2024 23:35,53.3125,1,77.75336,20.5,19.5,6.556770872
10/9/2024 23:45,44.3125,1,77.928406,20.5,18.5,5.421221699
10/9/2024 23:55,52.390625,1,78.05344,20.4,19.5,6.461233136
11/9/2024 0:05,0,0,79.0443,20.7,17.6,0
11/9/2024 0:15,0,0,78.05344,21.7,19.5,0
11/9/2024 0:25,0,0,77.62833,20.9,20.7,0
11/9/2024 0:35,16.65625,1,77.928406,22.1,21.5,2.037894941
11/9/2024 0:45,59.117188,1,80.33836,21.6,19.7,7.262022444
11/9/2024 0:55,46.09375,1,78.947395,22.300001,19,5.660066942
11/9/2024 1:05,52.695312,0,79.219345,22.4,19.300001,6.604540402
11/9/2024 1:15,0,0,78.64733,21.9,20.300001,0
11/9/2024 1:25,0,0,78.10032,21.9,21.2,0
11/9/2024 1:35,0,1,77.75336,20.9,20.5,0.146316195
11/9/2024 1:45,52.328125,1,79.64133,21.800001,18.9,7.139402801
11/9/2024 1:55,52.921875,1,78.12533,22.1,19.1,6.186278803
11/9/2024 2:05,54.242188,0,80.33836,21.6,18.9,6.461233136
11/9/2024 2:15,0,0,81.70433,21.4,20.6,0
11/9/2024 2:25,0,0,80.51028,22.1,20.7,0
11/9/2024 2:35,0,1,79.84137,21.2,21.4,0
11/9/2024 2:45,57.460938,1,79.84137,21.4,18.7,6.984060014
11/9/2024 2:55,58.179688,1,79.69133,22.5,19,7.501244332
11/9/2024 3:05,55.414062,1,80.23834,22.300001,18.4,6.80501946
11/9/2024 3:15,0,0,81.40425,22.300001,20.1,0
11/9/2024 3:25,0,0,83.24532,21.9,21.300001,0
11/9/2024 3:35,0,1,81.67932,22.800001,21.2,0.1045653
11/9/2024 3:45,67.53125,1,81.03229,22.300001,19.6,8.454367126
11/9/2024 3:55,59.539062,1,80.11331,22.1,19,7.023177201
11/9/2024 4:05,57.859375,1,79.74135,21.7,19.4,6.975032591
11/9/2024 4:15,0,0,80.03829,21.300001,19.6,0
11/9/2024 4:25,0,0,78.4504,21,20.9,0
11/9/2024 4:35,0,1,78.078445,21.1,20.7,0.176030783
11/9/2024 4:45,55.507812,1,78.15033,22.5,18.6,7.005123559
11/9/2024 4:55,59.796875,1,78.15033,22.300001,19.5,7.309791974
11/9/2024 5:05,57.359375,1,78.35038,21.2,19.6,6.843761086
11/9/2024 5:15,0,0,78.52542,21.300001,20.4,0
11/9/2024 5:25,0,0,77.23135,22.4,20.800001,0
11/9/2024 5:35,0,0,76.66247,21.7,20.7,0
11/9/2024 5:45,53.429688,1,77.38139,22,18.800001,6.473269017
11/9/2024 5:55,55.195312,1,77.481415,22.6,19,7.121724961
11/9/2024 6:05,56.679688,1,77.75336,21.2,19.6,6.843761086
11/9/2024 6:15,0,0,78.02843,22.4,20.300001,0
11/9/2024 6:25,0,0,76.88439,21.800001,20.4,0
11/9/2024 6:35,12.408203,1,76.312386,22.2,21.300001,0.531853747
11/9/2024 6:45,52.203125,1,77.15634,22.1,18.7,6.975032591
11/9/2024 6:55,54.84375,1,77.25636,21,19.300001,6.885512254
11/9/2024 7:05,49.171875,0,77.33138,22.300001,18.300001,6.17123338
11/9/2024 7:15,0,0,77.05944,21.1,20.1,0
11/9/2024 7:25,0,0,76.56245,21.5,19.9,0
11/9/2024 7:35,0,1,77.653336,22.1,20.9,0.107574381
11/9/2024 7:45,59.59375,1,79.144325,21.6,19,7.788233824
11/9/2024 7:55,55.328125,1,79.0443,21,18.6,6.604540402
11/9/2024 8:05,53.21875,1,78.55043,20.9,18.7,6.981050111
11/9/2024 8:15,56.171875,1,78.64733,21.300001,19.5,6.882503314
11/9/2024 8:25,52.835938,1,81.42926,21.4,18.9,6.461233136
11/9/2024 8:45,55.867188,1,80.03829,20.6,19.300001,6.783956036
11/9/2024 8:55,54.085938,1,80.710335,20.800001,18.800001,7.118715419
11/9/2024 9:05,57.804688,1,80.51028,21.2,19.1,7.309791974
11/9/2024 9:15,56.726562,1,81.05729,22,19.5,6.978041291
11/9/2024 9:25,48.4375,1,80.48528,21.5,18.300001,6.030935655
11/9/2024 9:35,57.046875,1,81.03229,21.300001,19.6,7.076964371
11/9/2024 9:45,53.71875,1,81.38237,21,18.7,6.927262941
11/9/2024 9:55,53.054688,1,81.30735,21.7,18.5,6.882503314
11/9/2024 10:05,52.484375,1,83.467255,21.4,18.5,7.01715932
11/9/2024 10:15,53.046875,1,81.13231,20.9,18.300001,6.509001583
11/9/2024 10:25,52.984375,1,80.860374,22.300001,19,6.177251621
11/9/2024 10:35,60.71875,1,82.79835,21.300001,18.800001,7.405706235
11/9/2024 10:45,59.507812,1,82.001274,21.4,18.800001,6.975032591
11/9/2024 10:55,54.75,1,84.1643,21.2,18.2,6.74822347
7/10/2024 0:00,76.53125,1,76.63746,20.1,16.5,9.488735762
7/10/2024 0:05,77.34375,1,76.8594,18.7,16.6,9.389813765
7/10/2024 0:10,0,0,77.05944,19.6,15,0
7/10/2024 0:15,0,0,78.25036,19.7,16.1,0
7/10/2024 0:20,0,0,79.069305,20,18,0
7/10/2024 0:25,0,0,78.89739,20.2,18.1,0
7/10/2024 0:30,0,0,80.48528,19,18.6,0
7/10/2024 0:35,0,0,80.43839,19.1,18.7,0
7/10/2024 0:40,42.359375,1,81.67932,21.6,18.7,5.086462316
7/10/2024 0:45,71.71875,1,80.93226,19.9,16.1,9.159995343
7/10/2024 0:50,80.734375,1,81.1073,21.300001,16.800001,9.913015723
7/10/2024 0:55,78.1875,1,80.93226,19.4,15.900001,9.443599852
7/10/2024 1:00,76.71875,1,80.31336,20.1,15.6,9.207764632
7/10/2024 1:05,75.53125,1,80.01328,19.9,15.7,9.975830316
7/10/2024 1:10,0,0,78.79737,19.5,16,0
7/10/2024 1:15,0,0,80.23834,19.300001,16.2,0
7/10/2024 1:20,0,0,78.4504,18.9,17.4,0
7/10/2024 1:25,0,0,77.828384,19.800001,17.6,0
7/10/2024 1:30,0,0,77.85338,19.1,18.300001,0
7/10/2024 1:35,0,0,77.678345,20.5,18.4,0
7/10/2024 1:40,43.21875,1,80.0633,20.300001,18.7,5.612297653
7/10/2024 1:45,76.265625,1,77.85338,19.6,16.5,8.971551805
7/10/2024 1:50,80.671875,1,77.25636,19.9,15.900001,9.584275183
7/10/2024 1:55,77.875,1,78.02843,19.9,15.6,10.12515655
7/10/2024 2:00,77.890625,1,77.45641,19.4,16.300001,9.724573148
7/10/2024 2:05,71.78125,1,77.4064,19.300001,15.3,8.828245381
7/10/2024 2:10,0,0,76.8594,20.2,15.1,0
7/10/2024 2:15,0,0,78.25036,20.300001,17.1,0
7/10/2024 2:20,0,0,79.31937,19.6,17.4,0
7/10/2024 2:25,0,0,76.26237,19.1,18.2,0
7/10/2024 2:30,0,0,76.065445,20,18.5,0
7/10/2024 2:35,0,0,75.8654,19,17.800001,0
7/10/2024 2:40,43.3125,1,78.4504,21,19.5,5.484036171
7/10/2024 2:45,69.671875,1,76.46242,21.300001,16,8.541254686
7/10/2024 2:50,79.265625,1,76.237366,20.6,16.7,9.676803137
7/10/2024 2:55,71.234375,1,76.66247,19.5,15.400001,8.684561832
7/10/2024 3:00,76.765625,1,76.66247,20.6,16.7,9.401850128
7/10/2024 3:05,75.171875,1,76.46242,19.4,16.1,8.876014189
7/10/2024 3:10,0,0,76.237366,19.5,15.900001,0
7/10/2024 3:15,0,0,77.85338,19.800001,16.4,0
7/10/2024 3:20,0,0,76.88439,20.5,18.1,0
7/10/2024 3:25,0,0,77.97841,19.6,18.300001,0
7/10/2024 3:30,0,0,76.065445,20.6,17.800001,0
7/10/2024 3:35,0,0,75.84039,19.300001,18.5,0
7/10/2024 3:40,36.304688,1,78.64733,20.7,18.5,4.859277152
7/10/2024 3:45,75.8125,1,75.940414,21.2,16.9,8.98358877
7/10/2024 3:50,74.75,1,75.66847,20.4,15.6,9.443599852
7/10/2024 3:55,70.734375,1,75.69348,20.6,15.3,8.828245381
7/10/2024 4:00,72.0625,1,76.065445,20.6,15.8,9.491745304
7/10/2024 4:05,75.484375,1,76.437416,19.4,16.2,9.629035051
7/10/2024 4:10,0,0,76.065445,19.2,15.2,0
7/10/2024 4:15,0,0,77.18134,20.7,17.4,0
7/10/2024 4:20,0,0,75.8654,20.2,16.9,0
7/10/2024 4:25,0,0,75.26838,19.9,17.6,0
7/10/2024 4:30,0,0,74.87141,20.300001,18,0
7/10/2024 4:35,0,0,75.07145,19.5,18.7,0
7/10/2024 4:40,38.851562,1,78.12533,20.5,18.5,5.014620902
7/10/2024 4:45,78.96875,1,78.5723,20.300001,17.4,9.581266243
7/10/2024 4:50,81.0625,1,76.065445,20.1,16.1,9.676803137
7/10/2024 4:55,73.390625,1,76.26237,20.1,15.2,9.551175034
7/10/2024 5:00,72.296875,1,75.96542,20.5,15.7,8.690580194
7/10/2024 5:05,77.34375,1,76.11546,20.800001,16.4,9.772342678
7/10/2024 5:10,0,0,75.39341,20.6,15.1,0
7/10/2024 5:15,0,0,76.8594,21.1,16.2,0
7/10/2024 5:20,0,0,75.46843,19.7,18.1,0
7/10/2024 5:25,0,0,74.674484,20.1,17.4,0
7/10/2024 5:30,0,0,74.524445,18.9,17.4,0
7/10/2024 5:35,0,0,74.399414,20.5,18.1,0
7/10/2024 5:40,50.59375,1,76.73436,20.1,19.300001,6.183270224
7/10/2024 5:45,68.390625,1,74.92142,20.5,16,8.496494698
7/10/2024 5:50,78.5625,1,74.15248,21,16.6,9.584275183
7/10/2024 5:55,71.59375,1,74.474434,20.300001,15.8,9.294275547
7/10/2024 6:00,73.296875,1,74.54945,20.6,16.5,9.258542501
7/10/2024 6:05,68.03125,1,74.449425,20.9,15.3,8.25426399
7/10/2024 6:10,0,0,74.37441,19.4,16.2,0
7/10/2024 6:15,0,0,76.26237,20.9,16.7,0
7/10/2024 6:20,0,0,74.99644,20.9,18.1,0
7/10/2024 6:25,0,0,74.37441,19,18.2,0
7/10/2024 6:30,0,0,74.27751,19.800001,17.9,0
7/10/2024 6:35,0,0,74.27751,18.800001,18.5,0
7/10/2024 6:40,44.515625,1,76.66247,20.5,19.300001,5.516760037
7/10/2024 6:45,70.59375,1,76.80938,20.300001,16.800001,9.034366518
7/10/2024 6:50,71.1875,1,74.17749,21.1,15.5,8.920773455
7/10/2024 6:55,72.609375,1,74.649475,19.4,16.5,8.920773455
7/10/2024 7:00,71.453125,1,74.774506,19.5,16.6,8.729321579
7/10/2024 7:05,64.71875,1,75.96542,19.7,15.3,7.970283318
7/10/2024 7:10,0,0,76.51243,19.6,15.900001,0
7/10/2024 7:15,0,0,75.8654,20.9,17.2,0
7/10/2024 7:20,0,0,74.79639,19.1,18.1,0
7/10/2024 7:25,0,0,73.97743,20.2,17.2,0
7/10/2024 7:30,0,0,73.60547,20.1,18,0
7/10/2024 7:35,0,0,73.38042,20.1,18.7,0
7/10/2024 7:40,36.867188,1,75.66847,21.5,19,4.434997914
7/10/2024 7:50,76.46875,1,73.008446,19.6,16.7,9.30330297
7/10/2024 7:55,65.515625,1,73.233505,20.2,15.6,8.182423178
7/10/2024 8:00,66.921875,1,73.38042,20.800001,16.7,8.215522605
7/10/2024 8:05,68.15625,1,73.25851,19.9,16.7,8.493485878
7/10/2024 8:10,63.773438,1,72.983444,20.2,16.1,7.635523333
7/10/2024 8:15,65.5625,1,73.63048,20.300001,16.300001,8.30203328
7/10/2024 8:20,65.859375,1,73.58047,19.300001,16.4,8.024070729
7/10/2024 8:25,60.59375,1,73.68049,19,15.3,7.44143892
7/10/2024 8:30,67.609375,1,73.87741,20,16.6,8.25426399
7/10/2024 8:35,60.640625,1,73.8524,20.5,15.400001,7.549012659
7/10/2024 8:40,60.90625,1,73.87741,20.2,16,7.453474922
7/10/2024 8:45,58.804688,1,74.27751,19.4,15.400001,7.202217875
7/10/2024 8:50,64.546875,1,74.30252,20.2,16.7,7.880763101
7/10/2024 8:55,62.523438,1,75.69348,18.9,16.300001,7.883772643
7/10/2024 9:00,58.09375,1,74.674484,20.1,15.7,6.882503314
7/10/2024 9:05,57.84375,1,76.51243,19.1,15.6,7.023177201
7/10/2024 9:10,56.726562,1,74.474434,19.800001,16.7,7.740088372
7/10/2024 9:15,61.585938,1,75.14648,18.9,16.4,7.44745644
7/10/2024 9:20,57.460938,1,74.674484,19.2,15.400001,7.12473342
7/10/2024 9:25,64.140625,1,74.37441,20.1,16.7,7.919504487
7/10/2024 9:30,62.835938,1,74.474434,20.1,16.6,7.632514513
7/10/2024 9:35,59.023438,1,74.699486,19.800001,15.8,6.831725325
7/10/2024 9:40,50.484375,1,74.674484,19.9,14.7,6.078704102
7/10/2024 9:45,47.296875,1,75.26838,18.6,15.900001,5.376461591
7/10/2024 9:50,45.960938,1,75.2465,20.2,15.400001,5.612297653
7/10/2024 9:55,42.648438,1,75.07145,20.1,14.8,5.325307559
7/10/2024 10:00,0,1,75.04645,18.7,16.9,0
7/10/2024 10:05,0,1,74.574455,18.4,16.5,0
7/10/2024 10:10,0,1,74.07746,19.9,18,0
7/10/2024 10:15,0,1,73.58047,18.5,18.5,0
7/10/2024 10:20,0,1,73.08347,20.2,17.7,0
7/10/2024 10:25,0,1,73.08347,19.1,17.800001,0
7/10/2024 10:30,0,1,72.78652,20.300001,19.1,0
7/10/2024 10:35,0,1,72.983444,19.1,18.4,0
7/10/2024 10:40,42.78125,1,74.22749,20.1,19.1,5.468990868
7/10/2024 10:45,74.671875,1,72.46144,19.800001,17.300001,9.207764632
7/10/2024 10:50,74.984375,1,72.61148,20,15.6,9.527478351
7/10/2024 10:55,81.609375,1,72.43644,20.2,16.5,9.913015723
7/10/2024 11:00,82.0625,1,72.63648,19.9,16.5,10.22671252
7/10/2024 11:05,77.84375,1,72.78652,20.4,15.8,9.112226535
7/10/2024 11:10,79.515625,1,72.78652,18.7,16.4,9.727581728
7/10/2024 11:15,71.765625,1,74.15248,19.1,15.2,8.857959946
7/10/2024 11:20,70.125,1,73.8274,19,15.400001,8.684561832
7/10/2024 11:25,72.671875,1,72.983444,20.1,15.8,8.541254686
7/10/2024 11:30,72.15625,1,72.95844,19.300001,15.6,8.873005249
7/10/2024 11:35,69.703125,1,72.983444,20.4,15.400001,8.589023494
7/10/2024 11:40,70.84375,1,74.62447,19.300001,15.5,8.636792302
7/10/2024 11:45,70.953125,1,72.78652,19.1,15.5,8.732331121
7/10/2024 11:50,72.859375,1,72.78652,18.800001,15.7,8.974561347
7/10/2024 11:55,78.046875,1,72.41143,19,16.4,9.724573148
7/10/2024 12:00,75.78125,1,72.38955,19.7,15.900001,9.210773211
7/10/2024 12:10,74.1875,1,74.02745,19.5,15.8,9.56922988
7/10/2024 12:15,75.1875,1,72.16449,19.1,15.900001,9.19873733
7/10/2024 12:20,73.53125,1,71.93944,20,15.5,9.114859433
7/10/2024 12:25,77.171875,1,71.79253,20.1,15.8,9.63204339
7/10/2024 12:30,80.46875,1,71.767525,19.4,16.5,9.724573148
7/10/2024 12:35,81.265625,1,71.39556,20.9,16.7,9.95175759
7/10/2024 12:40,75.53125,1,71.1955,19.4,15.400001,9.351071778
7/10/2024 12:45,81.109375,1,71.07047,19.4,16.6,10.19398782
7/10/2024 12:50,80.796875,1,70.84855,20.300001,16,9.760681876
7/10/2024 12:55,84.71875,1,70.54848,19.800001,16.6,10.22972026
7/10/2024 13:00,79.53125,1,70.82354,20,15.5,9.817478588
7/10/2024 13:05,81.5625,1,70.301544,19.800001,15.900001,10.48662095
7/10/2024 13:10,84.328125,1,70.201515,19.800001,16.6,10.47496123
7/10/2024 13:15,85.328125,1,70.10149,19.6,16.6,10.52272944
7/10/2024 13:20,83.421875,1,69.90457,19.7,16.1,9.916025145
7/10/2024 13:25,87.296875,1,69.60449,20.2,16.4,10.61525872
7/10/2024 13:30,89.46875,1,69.50759,21.2,16.5,11.17720314
7/10/2024 13:35,85.84375,1,69.55761,20,15.6,10.66302873
7/10/2024 13:40,89.890625,1,69.38256,20,16.300001,11.32050957
7/10/2024 13:55,94.546875,1,68.810555,21.2,16.2,11.2907956
7/10/2024 14:00,91.828125,1,68.710526,20,15.7,11.45516569
7/10/2024 14:05,97.03125,1,69.75453,20.7,16.4,12.11866754
7/10/2024 14:10,97.234375,1,68.58862,21.7,16,12.11264846
7/10/2024 14:15,98.6875,1,68.5136,21.4,15.8,12.11264846
7/10/2024 14:25,100,1,68.43858,20.9,16.7,12.22323138
7/10/2024 14:35,99.09375,1,68.810555,21.1,15.8,12.22323138
7/10/2024 14:45,100,1,67.91658,21.5,16.6,12.115658
7/10/2024 14:55,96.296875,1,68.18852,21.9,15.6,12.11264846
7/10/2024 15:00,100,1,69.30755,20.7,17,12.11264846
7/10/2024 15:10,100,1,68.5136,21.7,16.4,12.115658
7/10/2024 15:15,100,1,68.11663,21.6,16.9,12.1307033
7/10/2024 15:20,100,1,68.910576,22.2,16.1,12.11866754
7/10/2024 15:35,100,1,70.10149,20.800001,16.1,12.11264846
7/10/2024 15:40,100,1,71.867546,21.4,16.800001,12.11264846
7/10/2024 15:45,100,1,72.73651,22,16.800001,12.10963892
7/10/2024 15:50,100,1,70.99546,21.4,17.300001,12.11264846
7/10/2024 16:00,100,1,71.96445,21.9,17.300001,12.115658
7/10/2024 16:10,100,1,72.1895,22.800001,17,12.11264846
7/10/2024 16:15,100,1,73.13348,21.7,17.800001,12.115658
7/10/2024 16:20,100,1,72.38955,21.6,17.800001,12.115658
7/10/2024 16:25,100,1,72.883415,21.6,16.7,12.11264846
7/10/2024 16:35,100,1,73.158485,21.7,17.300001,12.11866754
7/10/2024 16:45,100,1,73.48044,22.800001,17.7,12.10963892
7/10/2024 16:50,100,1,72.908424,23,17.2,12.115658
7/10/2024 17:00,100,1,72.76151,22.5,16.9,12.11264846
7/10/2024 17:20,100,1,74.05246,23,17.9,12.115658
7/10/2024 17:25,100,1,73.8524,22.2,17.800001,12.22925046
7/10/2024 17:30,100,1,73.38042,21.800001,17.4,12.22624092
7/10/2024 17:35,100,1,73.68049,22.1,16.7,12.11264846
7/10/2024 17:40,100,1,73.58047,22.1,16.4,12.11264846
7/10/2024 17:45,100,1,74.474434,22.4,17.300001,12.11866754
7/10/2024 17:50,99.953125,1,73.25851,20.7,15.900001,12.11264846
7/10/2024 17:55,100,1,73.38042,20.7,16.300001,12.10963892
7/10/2024 18:00,100,1,77.53143,21.6,16.9,12.22624092
7/10/2024 18:05,100,1,77.4064,21.2,16.300001,12.115658
7/10/2024 18:10,100,1,74.27751,20.300001,16.4,12.11866754
7/10/2024 18:20,100,1,77.13445,21.1,17.300001,12.12769376
7/10/2024 18:25,100,1,73.95243,21,16.4,12.11264846
7/10/2024 18:30,100,1,73.183495,21.4,16.5,12.10963892
7/10/2024 18:35,100,1,73.87741,21.7,16.9,12.11264846
7/10/2024 18:40,100,1,73.38042,21.1,16.5,12.11866754
7/10/2024 18:45,100,1,74.27751,21.7,16,12.11866754
7/10/2024 18:50,100,1,76.46242,20.7,17.5,12.115658
7/10/2024 18:55,100,1,76.53744,22,17.1,12.115658
7/10/2024 19:00,100,1,75.74037,20.5,16.300001,12.11264846
7/10/2024 19:05,98.953125,1,74.674484,19.9,15.8,12.11264846
7/10/2024 19:10,100,1,78.20034,21.1,17.5,12.22022364
7/10/2024 19:15,100,1,77.25636,22.1,17,12.11264846
7/10/2024 19:20,100,1,79.4444,21.4,16.9,12.16041727
7/10/2024 19:25,100,1,77.33138,22.2,17,12.12167468
7/10/2024 19:30,100,1,76.68435,20.5,16.4,12.11866754
7/10/2024 19:35,100,1,76.46242,21.800001,17.6,12.11264846
7/10/2024 19:40,100,1,76.16547,20.6,16.800001,12.11264846
7/10/2024 19:45,100,1,74.896416,20,17.2,12.12167468
7/10/2024 19:50,99.421875,1,77.53143,20.6,15.900001,12.11866754
7/10/2024 19:55,100,1,76.065445,21.7,17.1,12.11866754
7/10/2024 20:00,100,1,76.66247,21,16.2,12.11866754
7/10/2024 20:05,100,1,77.556435,21.4,17.300001,12.21420516
7/10/2024 20:10,100,1,77.05944,21.9,16.2,12.11866754
7/10/2024 20:15,100,1,76.9094,20.6,17.4,12.11866754
7/10/2024 20:20,100,1,76.140465,21.1,16.6,12.12468422
7/10/2024 20:25,100,1,77.20635,20.6,17.1,12.21420516
7/10/2024 20:30,100,1,77.53143,21,16.5,12.10963892
7/10/2024 20:35,100,1,77.28137,21,16.5,12.20216879
7/10/2024 20:40,100,1,77.23135,20.4,17.300001,12.11264846
7/10/2024 20:45,100,1,76.93441,20.7,16.4,12.14537196
7/10/2024 20:50,99.53125,1,76.26237,20.1,16,12.11866754
7/10/2024 20:55,99.984375,1,74.724495,19.4,16.6,12.11264846
7/10/2024 21:00,95.359375,1,74.07746,19.1,16.5,11.64925167
7/10/2024 21:05,87.40625,1,73.87741,20.2,15.2,10.71681421
7/10/2024 21:10,83.328125,1,73.48044,20.6,16.300001,10.24175783
7/10/2024 21:15,80.015625,1,73.48044,19.7,16.1,10.1161284
7/10/2024 21:20,78.1875,1,73.7055,19.7,16.4,9.685831282
7/10/2024 21:25,70.921875,1,74.05246,20.5,15.400001,8.684561832
7/10/2024 21:30,72.75,1,74.05246,19.800001,15.2,9.049411942
7/10/2024 21:35,77.28125,1,74.37441,20.4,16.4,9.676803137
7/10/2024 21:40,78.328125,1,74.674484,20.300001,16.300001,9.772342678
7/10/2024 21:45,73.6875,1,74.2525,20.2,15.7,8.87902325
7/10/2024 21:50,78.421875,1,73.90242,18.9,16.4,9.629035051
7/10/2024 21:55,82.34375,1,74.27751,19.7,16.4,10.14922855
7/10/2024 22:00,80.375,1,74.27751,19.7,16.5,9.913015723
7/10/2024 22:05,80.390625,1,73.78052,20.2,16.2,9.960785012
7/10/2024 22:10,69.953125,1,73.75551,18.800001,15.6,8.34980281
7/10/2024 22:15,73.890625,1,73.78052,19,16.300001,8.828245381
7/10/2024 22:25,72.796875,1,73.87741,20.300001,16.300001,9.112226535
7/10/2024 22:30,71.828125,1,75.61846,19.300001,15.8,9.114859433
7/10/2024 22:35,75.921875,1,76.140465,19,16.4,9.246506739
7/10/2024 22:40,77.921875,1,75.12147,18.9,16.4,9.536505773
7/10/2024 22:45,68,1,73.48044,20.1,15.3,8.30203328
7/10/2024 22:50,68.0625,1,75.940414,19.1,15.3,8.44571707
7/10/2024 22:55,73.375,1,73.90242,19.2,15.7,9.670785978
7/10/2024 23:00,74.65625,1,74.15248,19.2,16.5,9.491745304
7/10/2024 23:05,68.84375,1,73.8524,19.300001,15.6,8.541254686
7/10/2024 23:10,70.59375,1,76.3624,19,15.8,9.052420762
7/10/2024 23:15,70.171875,1,73.90242,20.1,15.8,8.30203328
7/10/2024 23:20,74.78125,1,74.07746,19.9,16.7,9.166013223
7/10/2024 23:25,73.921875,1,74.07746,19.800001,15.6,9.067090625
7/10/2024 23:30,76.203125,1,76.26237,18.9,16.5,9.398840586
7/10/2024 23:35,72.703125,1,75.07145,19.9,16.1,9.153976259
7/10/2024 23:40,81.046875,1,76.090454,19.300001,16.6,10.1010831
7/10/2024 23:45,83.828125,1,76.53744,19.9,16.4,10.23874829
7/10/2024 23:50,84.546875,1,76.56245,19.4,15.6,10.28651709
7/10/2024 23:55,84.65625,1,75.49343,18.6,16.1,10.61525872
8/10/2024 0:05,74.546875,1,75.3684,18.5,15.8,9.395831766
8/10/2024 0:10,0,0,75.07145,18.7,15.5,0
8/10/2024 0:15,0,0,75.99043,19.800001,16.7,0
8/10/2024 0:20,0,0,78.47541,19.2,17.6,0
8/10/2024 0:30,0,0,77.05944,19,18.6,0
8/10/2024 0:35,0,0,76.68435,19.1,17.6,0
8/10/2024 0:45,86.640625,1,78.52542,21.9,17.4,10.80370177
8/10/2024 0:50,100,1,78.30037,21.5,16.5,12.11264846
8/10/2024 0:55,100,1,77.85338,19.7,16.6,12.10963892
8/10/2024 1:00,98.4375,1,80.03829,20.1,15.8,12.11264846
8/10/2024 1:05,97.015625,1,76.88439,19.300001,15.5,12.11264846
8/10/2024 1:10,0,0,77.25636,19.7,15.2,0
8/10/2024 1:15,0,0,77.431404,19.4,17.6,0
8/10/2024 1:20,0,0,75.99043,20,18.300001,0
8/10/2024 1:25,0,0,75.84039,19.1,17.5,0
8/10/2024 1:30,0,0,75.3684,19.9,18.1,0
8/10/2024 1:35,0,0,75.07145,20.4,18.5,0
8/10/2024 1:40,57.507812,1,79.36938,20.7,18.6,6.981050111
8/10/2024 1:45,90.953125,1,76.46242,20.5,17.300001,11.12943433
8/10/2024 1:50,100,1,76.56245,21.2,17.2,12.11264846
8/10/2024 1:55,100,1,76.73436,21,16.5,12.11264846
8/10/2024 2:00,100,1,76.8594,19.800001,16.4,12.11264846
8/10/2024 2:10,0,0,76.48743,20.800001,15.5,0
8/10/2024 2:15,0,0,78.25036,19.9,17.2,0
8/10/2024 2:20,0,0,76.80938,20.9,18.300001,0
8/10/2024 2:25,0,0,76.41241,21.1,18.6,0
8/10/2024 2:30,0,0,76.56245,21.300001,18.1,0
8/10/2024 2:35,0,0,76.88439,21,18.300001,0
8/10/2024 2:40,65.578125,1,79.89139,21.1,18.5,8.119983786
8/10/2024 2:45,97.328125,1,77.45641,22.300001,17.800001,12.10963892
8/10/2024 2:50,100,1,76.83439,21,17.300001,12.21119562
8/10/2024 2:55,100,1,76.66247,20.1,16.9,12.11866754
8/10/2024 3:00,100,1,76.437416,21,16.1,12.19915985
8/10/2024 3:05,100,1,75.69348,19.6,16,12.11866754
8/10/2024 3:10,0,0,76.46242,20.1,15.400001,0
8/10/2024 3:15,0,0,76.80938,20.800001,16.5,0
8/10/2024 3:20,0,0,75.74037,20.6,18,0
8/10/2024 3:25,0,0,74.99644,20.6,17.9,0
8/10/2024 3:30,0,0,74.774506,20.5,17.800001,0
8/10/2024 3:35,0,0,74.674484,20.300001,19,0
8/10/2024 3:40,42.570312,1,77.45641,20.4,18.4,5.04772057
8/10/2024 3:45,83.453125,1,75.74037,21.300001,16.300001,10.14320947
8/10/2024 3:50,99.90625,1,75.41841,21.6,16.2,12.11264846
8/10/2024 3:55,100,1,75.29338,19.800001,16.7,12.115658
8/10/2024 4:00,100,1,76.11546,21.4,17,12.11866754
8/10/2024 4:05,100,1,76.065445,20.2,16.4,12.11264846
8/10/2024 4:10,0,0,75.99043,20.800001,15.2,0
8/10/2024 4:15,0,0,79.469406,20.5,17.5,0
8/10/2024 4:20,0,0,75.66847,20.9,18.300001,0
8/10/2024 4:25,0,0,74.8464,19.7,18.1,0
8/10/2024 4:30,0,0,74.674484,19.6,17.9,0
8/10/2024 4:35,0,0,74.30252,21,18.5,0
8/10/2024 4:40,49.8125,1,77.25636,20.6,19.5,6.126473271
8/10/2024 4:45,84.671875,1,75.26838,21.5,16.2,10.63331308
8/10/2024 4:50,100,1,74.27751,20.2,16.4,12.11264846
8/10/2024 4:55,100,1,74.674484,21.7,16.9,12.11264846
8/10/2024 5:00,98.875,1,74.449425,20.800001,15.900001,12.11264846
8/10/2024 5:10,0,0,73.78052,20.800001,14.8,0
8/10/2024 5:15,0,0,75.46843,21.300001,17.5,0
8/10/2024 5:20,0,0,73.97743,20.800001,17.800001,0
8/10/2024 5:25,0,0,73.283516,19.4,17.800001,0
8/10/2024 5:30,0,0,72.95844,19.800001,18.5,0
8/10/2024 5:35,0,0,72.983444,19.2,18.2,0
8/10/2024 5:40,59.84375,1,74.92142,20.9,18.1,7.498234549
8/10/2024 5:45,82.65625,1,76.015434,20.6,17.1,10.28651709
8/10/2024 5:50,100,1,76.61246,20.5,17.2,12.10963892
8/10/2024 5:55,100,1,76.437416,20.4,16.6,12.115658
8/10/2024 6:00,100,1,74.02745,20,16.9,12.11866754
8/10/2024 6:05,99.671875,1,73.87741,19.800001,16,12.11264846
8/10/2024 6:10,0,0,73.78052,20.6,15.400001,0
8/10/2024 6:15,0,0,76.63746,21.800001,16.800001,0
8/10/2024 6:20,0,0,76.21236,21.2,17.5,0
8/10/2024 6:25,0,0,75.07145,19.5,18.6,0
8/10/2024 6:30,0,0,74.27751,19.4,18.300001,0
8/10/2024 6:35,0,0,76.53744,19.6,18.800001,0
8/10/2024 6:40,47.835938,1,78.12533,20.9,18.800001,6.126473271
8/10/2024 6:45,83.1875,1,76.46242,20.9,16.9,10.5197199
8/10/2024 6:50,100,1,76.140465,20,16.9,12.11264846
8/10/2024 6:55,100,1,76.140465,21,17.2,12.11264846
8/10/2024 7:00,97.890625,1,75.26838,19.800001,15.7,12.11264846
8/10/2024 7:05,97.8125,1,74.87141,20.5,15.6,12.11264846
8/10/2024 7:10,0,0,74.97143,20.6,15,0
8/10/2024 7:15,0,0,77.05944,21.1,17.4,0
8/10/2024 7:20,0,0,78.64733,20,17.2,0
8/10/2024 7:25,0,0,75.07145,19.2,17.7,0
8/10/2024 7:30,0,0,74.07746,19.1,18.7,0
8/10/2024 7:35,0,0,73.78052,19.2,18.800001,0
8/10/2024 7:40,40.742188,1,76.26237,20.300001,19.1,4.95180643
8/10/2024 7:45,76.640625,1,74.30252,20,16.800001,9.67379552
8/10/2024 7:50,81.625,1,74.474434,20.1,15.8,10.05331369
8/10/2024 7:55,96.625,1,75.46843,19.7,16.6,12.11866754
8/10/2024 8:00,100,1,75.07145,19.5,16.800001,12.12167468
8/10/2024 8:05,94.921875,1,73.87741,20.7,15.7,11.41341549
8/10/2024 8:10,94.59375,1,73.87741,19.2,15.900001,11.36527004
8/10/2024 8:15,82.03125,1,73.78052,18.9,15.1,10.14922855
8/10/2024 8:20,83.265625,1,74.97143,19.800001,16.7,10.33729544
8/10/2024 8:30,80.953125,1,75.17148,18.800001,16.4,10.1010831
8/10/2024 8:35,77.859375,1,74.8464,19.4,16.300001,9.485728627
8/10/2024 8:40,77.328125,1,75.19648,20.4,16.6,9.443599852
8/10/2024 8:45,73.328125,1,74.87141,19,15.6,9.183691906
8/10/2024 8:50,71.4375,1,76.190475,20.6,15.5,8.732331121
8/10/2024 8:55,70.875,1,75.66847,19.6,15.400001,8.732331121
8/10/2024 9:00,78.625,1,75.26838,20.1,16.6,9.63204339
8/10/2024 9:05,74.28125,1,75.12147,18.7,15.6,9.106208654
8/10/2024 9:10,75.8125,1,75.26838,18.800001,15.6,8.780476573
8/10/2024 9:15,69.15625,1,75.3684,18.5,15.400001,8.40058116
8/10/2024 9:20,74.71875,1,75.49343,19.7,16.800001,9.192719329
8/10/2024 9:25,71.609375,1,75.54344,19.5,15.7,8.780476573
8/10/2024 9:30,73.84375,1,77.00942,18.9,16.300001,9.049411942
8/10/2024 9:35,69.265625,1,75.54344,19.7,15.6,8.837272082
8/10/2024 9:40,74.765625,1,75.71849,19.7,16.300001,9.398840586
8/10/2024 9:45,76.65625,1,76.312386,19.4,16.6,9.56922988
8/10/2024 9:50,71.109375,1,75.56845,19.6,15.400001,8.825235839
8/10/2024 9:55,76.65625,1,75.54344,18.6,16.7,9.30330297
8/10/2024 10:00,79.046875,1,75.29338,19.800001,16.4,9.676803137
8/10/2024 10:05,77.84375,1,75.26838,20,16.5,9.581266243
8/10/2024 10:10,68.46875,1,75.46843,18.5,15.6,8.448725408
8/10/2024 10:15,77.890625,1,77.28137,19,16.6,9.533496231
8/10/2024 10:20,72.3125,1,75.07145,19.800001,15.900001,9.016312275
8/10/2024 10:25,72.140625,1,74.896416,20.1,15.7,8.876014189
8/10/2024 10:30,70.921875,1,74.8464,18.6,15.5,8.448725408
8/10/2024 10:35,74.46875,1,74.87141,19.9,16.300001,8.920773455
8/10/2024 10:40,75.921875,1,74.649475,19.300001,16.4,9.144950039
8/10/2024 10:45,69.65625,1,74.49944,19.9,15.400001,8.493485878
8/10/2024 10:50,70.71875,1,74.62447,20.1,16.1,9.019321215
8/10/2024 10:55,75.375,1,74.649475,19.6,16.6,9.210773211
8/10/2024 11:05,75,1,74.27751,20,16.5,9.210773211
8/10/2024 11:10,72.84375,1,75.19648,19.300001,16.300001,8.989606651
8/10/2024 11:15,76.0625,1,74.27751,19.7,16.1,9.533496231
8/10/2024 11:20,68.171875,1,74.3494,18.7,15.400001,8.40058116
8/10/2024 11:25,0,1,74.27751,18.2,15.5,0
8/10/2024 11:30,0,1,74.07746,19.9,17,0
8/10/2024 11:35,0,1,74.00244,18.7,18.1,0
8/10/2024 11:40,0,1,73.68049,20.2,17.5,0
8/10/2024 11:45,0,1,73.283516,19,18.7,0
8/10/2024 11:50,0,1,72.983444,19.6,18.4,0
8/10/2024 11:55,42.117188,1,73.68049,21.4,19.1,4.907046321
8/10/2024 12:00,71.765625,1,72.26452,20.5,16.7,8.678543831
8/10/2024 12:05,78.609375,1,71.989456,21,15.900001,9.398840586
8/10/2024 12:10,86.84375,1,71.892555,20.300001,16.7,10.66302873
8/10/2024 12:15,79.5625,1,71.59248,20.4,15.400001,9.868255735
8/10/2024 12:20,84.640625,1,71.39556,19.800001,16.6,10.42982472
8/10/2024 12:25,81.484375,1,71.39556,20.7,16.300001,10.05030475
8/10/2024 12:30,86.765625,1,71.09548,20.800001,16.5,10.71079633
8/10/2024 12:35,85.453125,1,70.89856,20.2,16.4,10.77361104
8/10/2024 12:40,79.96875,1,70.59849,20.300001,15.3,9.772342678
8/10/2024 12:45,79.59375,1,70.50159,19.300001,15.7,9.440968157
8/10/2024 12:50,85.0625,1,70.59849,21,16.4,10.66001919
8/10/2024 12:55,84.609375,1,72.48645,19.9,16.300001,10.6690454
8/10/2024 13:00,86.4375,1,70.50159,20,16.6,10.76458422
8/10/2024 13:05,82.359375,1,70.076485,20.9,15.400001,10.05331369
8/10/2024 13:10,91.3125,1,70.151505,19.6,16.2,10.89322199
8/10/2024 13:15,92.890625,1,70.10149,21,16.1,12.02576162
8/10/2024 13:20,96.921875,1,69.60449,19.800001,15.900001,12.11264846
8/10/2024 13:25,96.046875,1,69.33256,20,15.6,12.115658
8/10/2024 13:30,100,1,69.50759,20.1,16.5,12.11866754
8/10/2024 13:35,94.703125,1,69.33256,20.6,15.5,12.03779858
8/10/2024 13:40,100,1,69.30755,21.1,16.2,12.11264846
8/10/2024 13:45,98.21875,1,70.151505,20.4,15.8,12.11264846
8/10/2024 13:50,97.1875,1,69.90457,21.4,15.7,12.115658
8/10/2024 13:55,100,1,70.72352,20.6,16.9,12.12167468
8/10/2024 14:00,99.421875,1,70.52347,21.1,15.8,12.22624092
8/10/2024 14:05,100,1,69.70452,20.4,16.300001,12.115658
8/10/2024 14:10,100,1,69.70452,21.4,16.1,12.11866754
8/10/2024 14:15,100,1,69.30755,21.9,16.1,12.115658
8/10/2024 14:20,100,1,69.28254,21,16.5,12.19915985
8/10/2024 14:25,100,1,70.52347,20.7,16.9,12.115658
8/10/2024 14:30,100,1,70.69851,22.300001,17.1,12.11264846
8/10/2024 14:35,100,1,70.84855,21.5,17,12.22624092
8/10/2024 14:40,100,1,70.57348,22.4,17.300001,12.115658
