ts,Valve,Occp,RaHumidity,RaTemp,SaTemp,ThermEnergy
12/10/2024 2:15,0,0,79.02242,21,17.1,0
12/10/2024 2:20,0,0,77.828384,20.2,18,0
12/10/2024 2:25,0,0,77.05944,20.1,18.300001,0
12/10/2024 2:35,0,0,77.85338,19.1,18.1,0
12/10/2024 2:40,48.601562,1,79.24435,19.800001,18.2,6.269780899
12/10/2024 2:45,80.140625,1,77.33138,21.2,17.5,9.957776674
12/10/2024 2:50,86.140625,1,77.05944,19.800001,15.900001,10.5674887
12/10/2024 3:05,97.40625,1,76.75936,19.2,15.6,12.10963892
12/10/2024 3:10,0,0,76.66247,18.9,14.8,0
12/10/2024 3:15,0,0,78.25036,20.800001,16.7,0
12/10/2024 3:20,0,0,77.05944,19.2,18.1,0
12/10/2024 3:40,55.710938,1,81.05729,20.5,19,6.831725325
12/10/2024 3:50,93.796875,1,77.03443,20.7,16.4,11.97197493
12/10/2024 4:00,95.0625,1,78.847374,19.5,16,11.41642383
12/10/2024 4:05,98.296875,1,76.93441,19.4,15.7,12.115658
12/10/2024 4:20,0,0,76.66247,20.2,18.2,0
12/10/2024 4:25,0,0,76.237366,20,18.300001,0
12/10/2024 4:30,0,0,75.8654,19,17.6,0
12/10/2024 4:35,0,0,75.59346,18.800001,18.5,0
12/10/2024 4:40,36.320312,1,77.75336,20.6,18.7,4.626073988
12/10/2024 4:45,81.421875,1,76.065445,21.1,17.1,10.05632311
12/10/2024 4:50,88.59375,1,75.66847,19.4,16,10.89322199
12/10/2024 5:00,95.828125,1,78.25036,19.6,16.800001,12.11264846
12/10/2024 5:10,0,0,75.56845,19.800001,16,0
12/10/2024 5:15,0,0,78.4254,19.7,16.9,0
12/10/2024 5:25,0,0,75.07145,19,18.5,0
12/10/2024 5:30,0,0,74.87141,20.2,17.6,0
12/10/2024 5:40,35.546875,1,76.8594,20.2,19.2,4.297332967
12/10/2024 5:45,75.359375,1,75.2465,21.1,16.9,9.398840586
12/10/2024 6:00,93.390625,1,75.12147,19,16.4,11.45516569
12/10/2024 6:05,96.21875,1,75.07145,20.1,16.5,12.11866754
12/10/2024 6:15,0,0,76.48743,20.1,17,0
12/10/2024 6:20,0,0,76.21236,19.5,17.2,0
12/10/2024 6:35,0,0,74.574455,19.9,18.2,0
12/10/2024 6:40,49.398438,1,76.56245,19.5,19,5.890260926
12/10/2024 6:50,78.859375,1,74.674484,20,15.6,9.790397524
12/10/2024 7:00,94.234375,1,75.26838,20.4,16.6,11.55672191
12/10/2024 7:10,0,0,77.53143,19,15.3,0
12/10/2024 7:30,0,0,75.17148,18.7,18.6,0
12/10/2024 7:35,0,0,77.33138,19,18.1,0
12/10/2024 7:45,74.5625,1,75.44342,20.9,17.6,9.120877313
12/10/2024 7:55,79.84375,1,74.92142,20.300001,15.6,9.67379552
12/10/2024 8:00,79.90625,1,74.79639,20.2,15.3,9.724573148
12/10/2024 8:05,76.453125,1,74.94642,19.4,15.400001,9.458645155
12/10/2024 8:10,74.984375,1,74.8464,18.5,15.3,9.210773211
12/10/2024 8:15,72.328125,1,75.46843,18.5,15.2,8.971551805
12/10/2024 8:30,77.296875,1,75.940414,19,16.6,9.449618936
12/10/2024 8:40,79.03125,1,76.8594,19.9,16.7,9.533496231
12/10/2024 8:50,74.21875,1,76.93441,19,16,8.851941944
12/10/2024 9:05,67.609375,1,76.8594,18.300001,15.3,8.209504724
12/10/2024 9:10,69.8125,1,76.93441,18.4,15.5,8.684561832
12/10/2024 9:15,70.71875,1,78.52542,18.800001,16.4,8.956506502
12/10/2024 9:20,71.34375,1,77.45641,18.2,15.900001,8.684561832
12/10/2024 9:25,72.0625,1,77.556435,18.6,16,9.249516281
12/10/2024 9:30,72.234375,1,77.45641,18.300001,15.6,8.876014189
12/10/2024 9:35,77.03125,1,77.33138,19.300001,16.5,9.476700001
12/10/2024 9:55,72.625,1,77.25636,18.5,15.6,8.780476573
12/10/2024 10:05,73.265625,1,77.45641,18.9,15.900001,8.971551805
12/10/2024 10:10,79.140625,1,77.653336,19.2,16.5,9.916025145
12/10/2024 10:20,72.890625,1,77.25636,18.800001,15.7,8.732331121
12/10/2024 10:25,79.484375,1,77.33138,19.800001,16.6,9.398840586
12/10/2024 10:30,72.578125,1,77.05944,19.5,15.5,8.876014189
12/10/2024 10:50,76.484375,1,78.822365,18.6,16.4,9.485728627
12/10/2024 11:15,69,1,75.8654,18.1,15.900001,8.684561832
12/10/2024 11:20,70.765625,1,75.74037,19.4,15.900001,8.977569686
12/10/2024 11:25,67.328125,1,75.76537,19.4,15.6,8.14067201
12/10/2024 11:40,74.234375,1,77.10946,18.9,16.2,9.443599852
12/10/2024 12:00,65.34375,1,74.699486,18.4,15.8,8.215522605
12/10/2024 12:05,63.164062,1,74.674484,18.5,15.7,8.119983786
12/10/2024 12:10,67.640625,1,74.724495,18.5,16,8.708635039
12/10/2024 12:30,74.71875,1,73.68049,19.7,16.800001,9.216792055
12/10/2024 12:40,77.28125,1,73.38042,18.800001,16.6,9.491745304
12/10/2024 12:45,77.140625,1,72.983444,19.2,16.6,9.443599852
12/10/2024 12:50,76.140625,1,72.78652,20.5,16.300001,9.348062236
12/10/2024 13:00,78.46875,1,73.92743,19.6,16.6,9.653107777
12/10/2024 13:05,75.03125,1,72.41143,20.4,15.5,9.30330297
12/10/2024 13:10,76.1875,1,74.94642,19.6,15.8,9.114859433
12/10/2024 13:15,75.953125,1,72.21451,19.7,15.5,9.963794554
12/10/2024 13:25,73.265625,1,71.79253,20.1,15.3,9.019321215
12/10/2024 13:30,80.328125,1,71.59248,19.4,16.6,9.913015723
12/10/2024 13:35,75.015625,1,71.34554,21,15.5,9.159995343
12/10/2024 13:40,80.328125,1,71.12049,19.7,16.2,10.14020185
12/10/2024 13:45,79.3125,1,70.99546,19.6,15.8,9.868255735
12/10/2024 13:55,84.625,1,70.59849,19.5,16.5,10.28651709
12/10/2024 14:00,82.671875,1,70.276535,20.800001,16.1,10.28651709
12/10/2024 14:10,79.640625,1,70.17651,21,16.6,9.670785978
12/10/2024 14:15,76.34375,1,70.10149,19.6,16,9.159995343
12/10/2024 14:20,77.03125,1,69.77954,21.4,15.8,9.30330297
12/10/2024 14:35,80.53125,1,69.50759,19.9,15.6,9.721563727
12/10/2024 14:50,93.890625,1,69.1075,19.800001,16.4,11.65226073
12/10/2024 15:00,97.90625,1,68.910576,21.5,16.6,12.10963892
12/10/2024 15:05,99.28125,1,68.910576,21.5,16.2,12.11264846
12/10/2024 15:10,98.1875,1,68.710526,20.1,16.1,12.11264846
12/10/2024 15:15,97.875,1,68.58862,21.1,15.6,12.11866754
12/10/2024 15:20,100,1,68.61363,20,16.300001,12.12167468
12/10/2024 15:30,100,1,68.5136,21.7,16.7,12.115658
12/10/2024 15:35,100,1,68.38857,20.1,16.6,12.115658
12/10/2024 15:45,100,1,68.11663,20.300001,16.6,12.11866754
12/10/2024 15:50,100,1,68.11663,21.2,16.6,12.12167468
12/10/2024 16:00,94.40625,1,70.0296,20.7,16.6,11.70002954
12/10/2024 16:05,99.390625,1,68.5136,20.1,16.7,12.11264846
12/10/2024 16:10,100,1,68.61363,20.4,16.7,12.115658
12/10/2024 16:20,100,1,69.40757,21.7,16.800001,12.11264846
12/10/2024 16:35,100,1,70.50159,20.2,16.6,12.11866754
12/10/2024 16:55,100,1,72.16449,20.2,16.4,12.115658
12/10/2024 17:10,99.4375,1,71.817535,20.1,15.900001,12.11866754
12/10/2024 17:15,100,1,70.99546,21.1,16.6,12.115658
12/10/2024 17:20,99.21875,1,71.59248,20.300001,15.900001,12.11264846
12/10/2024 17:35,96,1,71.617485,19.6,15.400001,12.11264846
12/10/2024 17:40,100,1,72.1895,21,16.2,12.11264846
12/10/2024 17:50,98.4375,1,74.17749,19.800001,15.900001,12.11866754
12/10/2024 17:55,94.421875,1,74.17749,19.9,15.3,11.57477676
12/10/2024 18:00,98,1,71.79253,20.6,16.4,12.115658
12/10/2024 18:05,90.421875,1,72.7115,19.6,16,11.36527004
12/10/2024 18:15,82.828125,1,71.96445,20.300001,16.1,10.33127636
12/10/2024 18:25,80.671875,1,73.7055,20.300001,15.5,10.37603683
12/10/2024 18:35,78.546875,1,73.38042,19.2,15.7,9.437958615
12/10/2024 18:40,80.75,1,73.405426,20.2,16.300001,9.913015723
12/10/2024 18:45,83.328125,1,73.48044,20.7,16.5,10.14922855
12/10/2024 18:55,91.53125,1,75.51844,19.4,16.9,11.18021268
12/10/2024 19:10,95.109375,1,74.42442,19.1,15.6,12.10362224
12/10/2024 19:20,93.6875,1,73.68049,19.6,15.8,12.10963892
12/10/2024 19:35,77.390625,1,73.65549,19,15.7,9.210773211
12/10/2024 19:40,83.359375,1,75.815384,19.4,16.5,10.23874829
12/10/2024 19:45,77.71875,1,73.87741,19.1,16.4,9.629035051
12/10/2024 19:55,79.1875,1,73.8524,19.800001,16.7,9.629035051
12/10/2024 20:05,77.5625,1,74.10246,19,16.4,9.676803137
12/10/2024 20:10,77.875,1,74.02745,18.800001,16.7,9.491745304
12/10/2024 20:20,79.671875,1,74.00244,19.9,16.5,9.823495266
12/10/2024 20:25,77.921875,1,74.474434,19.7,16.300001,9.829137706
12/10/2024 20:45,77.875,1,74.27751,18.6,16.1,9.440968157
12/10/2024 20:50,75.421875,1,74.20249,18.9,15.6,9.067090625
12/10/2024 21:00,73.140625,1,74.49944,19.9,16.4,8.601059255
12/10/2024 21:10,73.28125,1,74.54945,18.7,15.8,8.735340663
12/10/2024 21:15,75.765625,1,74.474434,19.300001,16.2,9.163004885
12/10/2024 21:20,78.53125,1,75.39341,19.2,16.5,10.01758124
12/10/2024 21:25,99.84375,1,74.27751,18.5,15.5,12.11264846
12/10/2024 21:30,100,1,74.17749,19.4,15.5,12.115658
12/10/2024 21:35,100,1,74.07746,18.9,16.2,12.11866754
12/10/2024 21:40,100,1,74.07746,19,15.5,12.21119562
12/10/2024 21:45,100,1,74.07746,19.9,16,12.11264846
12/10/2024 21:55,100,1,74.2525,19.9,15,12.11264846
12/10/2024 22:00,100,1,74.07746,18.2,15.5,12.11264846
12/10/2024 22:10,100,1,74.22749,19.800001,16.2,12.11866754
12/10/2024 22:25,100,1,76.83439,18.7,15.1,12.10963892
12/10/2024 22:30,100,1,74.27751,19.7,16,12.115658
12/10/2024 22:35,100,1,74.27751,19.4,15.5,12.11866754
12/10/2024 22:55,100,1,74.674484,19.300001,15.3,12.12769376
12/10/2024 23:00,100,1,74.87141,19.300001,15.7,12.11866754
12/10/2024 23:05,100,1,76.48743,18.5,16,12.11264846
12/10/2024 23:10,100,1,75.2465,19.7,15.1,12.11264846
12/10/2024 23:20,100,1,75.51844,18.300001,15.2,12.10963892
12/10/2024 23:25,100,1,75.815384,18.800001,15.6,12.18712349
12/10/2024 23:30,100,1,75.71849,19.300001,15.1,12.115658
12/10/2024 23:35,100,1,75.940414,19.9,15.2,12.11264846
12/10/2024 23:45,100,1,76.065445,18.2,16.1,12.11264846
12/10/2024 23:50,100,1,76.312386,18.6,15.400001,12.11264846
7/11/2024 0:00,66.75,1,81.951256,20.800001,18.7,8.206495182
7/11/2024 0:05,69.9375,1,82.59829,21.6,18.7,8.493485878
7/11/2024 0:10,67.109375,1,82.82022,21.7,18,8.636792302
7/11/2024 0:15,0,0,83.767334,20.1,18.6,0
7/11/2024 0:20,0,0,83.07028,20,19.5,0
7/11/2024 0:25,0,0,83.12029,21.7,19,0
7/11/2024 0:30,0,0,82.89524,21.7,20.1,0
7/11/2024 0:35,0,0,82.6233,20.4,19.800001,0
7/11/2024 0:40,0,0,83.342224,20.7,20.7,0
7/11/2024 0:45,60.734375,1,84.71131,23,19.2,7.593773248
7/11/2024 0:50,77.078125,1,82.72332,20.7,18.5,9.297283886
7/11/2024 0:55,76.734375,1,82.72332,21,18.4,9.395831766
7/11/2024 1:00,75.109375,1,83.12029,21.7,17.800001,9.578256701
7/11/2024 1:05,71.546875,1,82.57328,21.7,17.300001,8.971551805
7/11/2024 1:10,68.484375,1,82.59829,22,17.300001,8.442707528
7/11/2024 1:15,0,0,83.09529,21.4,18.1,0
7/11/2024 1:20,0,0,82.6233,20.4,19.1,0
7/11/2024 1:25,0,0,81.87624,20.300001,19.1,0
7/11/2024 1:30,0,0,81.1073,21,19.2,0
7/11/2024 1:35,0,0,80.835365,21.4,20,0
7/11/2024 1:40,0,0,82.77334,20.7,20.2,0
7/11/2024 1:45,60.203125,1,83.317215,21.5,19.2,7.118715419
7/11/2024 1:50,71.71875,1,82.54829,21,18.2,8.589023494
7/11/2024 1:55,82.140625,1,82.423256,22.1,18.5,10.05331369
7/11/2024 2:00,72.484375,1,81.87624,22,17.2,9.013303214
7/11/2024 2:05,75.6875,1,82.64831,21.4,17.6,9.428931193
7/11/2024 2:10,76.421875,1,82.226326,20.4,18,9.676803137
7/11/2024 2:15,0,0,82.72332,20.800001,17.6,0
7/11/2024 2:20,0,0,82.301346,21.800001,18.7,0
7/11/2024 2:25,0,0,81.6293,21.9,19.7,0
7/11/2024 2:30,0,0,81.45427,21.4,19.6,0
7/11/2024 2:35,0,0,81.23233,20.5,20.6,0
7/11/2024 2:40,0,0,81.52928,20.800001,19.7,0
7/11/2024 2:45,61.71875,1,83.02027,22.6,19.7,7.692320045
7/11/2024 2:50,72.8125,1,81.82936,21.1,18,8.684561832
7/11/2024 2:55,75.578125,1,81.5793,21.5,18,9.790397524
7/11/2024 3:00,77.109375,1,81.33236,21.2,18.6,9.342043754
7/11/2024 3:05,71.84375,1,81.47926,21.6,17.7,8.61873866
7/11/2024 3:10,70.359375,1,81.13231,20.9,17.5,8.636792302
7/11/2024 3:15,0,0,81.82936,21.800001,18.5,0
7/11/2024 3:20,0,0,81.50427,21.7,18.300001,0
7/11/2024 3:25,0,0,80.835365,20.2,20,0
7/11/2024 3:30,0,0,80.43839,21.800001,19.9,0
7/11/2024 3:35,0,0,80.11331,20.4,19.6,0
7/11/2024 3:40,0,0,81.926254,20.6,20.4,0
7/11/2024 3:45,57.945312,1,81.729324,21.2,20.1,6.65230921
7/11/2024 3:50,78.15625,1,81.729324,21.2,19.2,9.485728627
7/11/2024 3:55,81.59375,1,82.301346,22.300001,18.7,9.865246193
7/11/2024 4:00,79.453125,1,82.34823,22,18.4,9.503405625
7/11/2024 4:05,76.328125,1,82.59829,20.6,17.6,9.159995343
7/11/2024 4:10,77.53125,1,81.87624,21.7,18.1,9.656116116
7/11/2024 4:15,0,0,82.72332,20.9,18.1,0
7/11/2024 4:20,0,0,82.72332,21.2,19.5,0
7/11/2024 4:25,0,0,82.39825,20.6,19,0
7/11/2024 4:30,0,0,82.026276,21.4,19.6,0
7/11/2024 4:35,0,0,81.70433,20.6,19.7,0
7/11/2024 4:40,0,0,81.45427,21.9,19.6,0
7/11/2024 4:45,59.085938,1,83.98926,22.2,19.1,7.277067748
7/11/2024 4:50,74.265625,1,82.6233,21.1,17.9,9.207764632
7/11/2024 4:55,78.421875,1,82.54829,22.300001,18.2,9.865246193
7/11/2024 5:00,75.546875,1,82.82022,20.7,17.800001,9.019321215
7/11/2024 5:05,78.4375,1,83.09529,21.1,18.4,9.300293428
7/11/2024 5:10,76.34375,1,83.22032,22.2,18,8.923782997
7/11/2024 5:15,0,0,84.31121,22.2,17.6,0
7/11/2024 5:20,0,0,83.467255,20.800001,18.6,0
7/11/2024 5:25,0,0,82.026276,20.2,19.7,0
7/11/2024 5:30,0,0,80.710335,21.300001,19.1,0
7/11/2024 5:35,0,0,80.03829,20.1,20.4,0
7/11/2024 5:40,0,0,79.69133,20.6,20.5,0
7/11/2024 5:45,57.078125,1,81.729324,22.4,20.1,6.792983097
7/11/2024 5:50,71.640625,1,80.23834,22.2,18.9,8.732331121
7/11/2024 5:55,72.34375,1,80.93226,20.9,18.6,8.923782997
7/11/2024 6:00,72.4375,1,79.84137,20.300001,18.6,8.780476573
7/11/2024 6:05,68.078125,1,79.9664,22,17.800001,8.76543127
7/11/2024 6:10,67.109375,1,80.23834,20.4,17.6,8.25426399
7/11/2024 6:15,0,0,80.63531,20.6,17.2,0
7/11/2024 6:20,0,0,80.43839,21.800001,18.300001,0
7/11/2024 6:25,0,0,79.59131,20,19.800001,0
7/11/2024 6:30,0,0,79.0443,21.5,19.4,0
7/11/2024 6:35,0,0,78.847374,21.5,20.300001,0
7/11/2024 6:40,0,0,78.64733,20.2,19.4,0
7/11/2024 6:45,48.664062,1,79.84137,22.300001,18.9,6.17424232
7/11/2024 6:50,68.875,1,78.74735,20.4,19,8.34980281
7/11/2024 6:55,67.078125,1,78.35038,21.9,17.7,8.024070729
7/11/2024 7:00,64.640625,1,78.15033,20.1,17.300001,7.970283318
7/11/2024 7:05,69.609375,1,78.15033,21.7,18.6,8.589023494
7/11/2024 7:10,63.320312,1,78.12533,20.300001,17.9,7.44745644
7/11/2024 7:15,0,0,79.0443,20.2,18.6,0
7/11/2024 7:20,0,0,79.269356,20.4,19.4,0
7/11/2024 7:25,0,0,78.64733,20.2,19.4,0
7/11/2024 7:30,0,0,79.39439,20.6,19.7,0
7/11/2024 7:35,0,0,78.72234,19.9,19.7,0
7/11/2024 7:40,0,0,78.847374,21.5,19.4,0
7/11/2024 7:45,57.828125,1,80.36337,21,20,7.023177201
7/11/2024 7:50,69.796875,1,78.847374,20.300001,18.4,8.397947058
7/11/2024 7:55,69.03125,1,78.67234,21.2,18.1,8.798154774
7/11/2024 8:00,62.21875,1,78.4504,20.5,17.300001,7.596781948
7/11/2024 8:05,60.273438,1,78.15033,21.6,17.4,7.357560662
7/11/2024 8:10,64.671875,1,78.078445,20.7,18.300001,8.119983786
7/11/2024 8:15,58.554688,1,80.710335,20.4,17.300001,7.262022444
7/11/2024 8:20,62.96875,1,78.67234,20.800001,18.2,7.967273896
7/11/2024 8:25,63.085938,1,78.87238,21,18.5,7.832994293
7/11/2024 8:30,55.921875,1,78.64733,20.800001,17.2,6.831725325
7/11/2024 8:35,60.195312,1,78.67234,20,18.5,7.357560662
7/11/2024 8:40,61.445312,1,78.847374,20.7,18.7,7.498234549
7/11/2024 8:45,56.070312,1,78.9224,19.6,17.5,6.882503314
7/11/2024 8:50,58.648438,1,78.947395,19.800001,17.800001,7.214253275
7/11/2024 8:55,61.023438,1,78.9224,21.1,18.2,7.549012659
7/11/2024 9:00,60.15625,1,80.28835,20.1,18.2,7.507262213
7/11/2024 9:05,54.140625,1,79.069305,20.7,17.4,6.670364056
7/11/2024 9:10,62.726562,1,79.24435,20.800001,18.7,7.692320045
7/11/2024 9:15,63.164062,1,79.0443,20.800001,18.4,7.836003354
7/11/2024 9:20,57.820312,1,78.847374,21,18.300001,6.927262941
7/11/2024 9:25,57.132812,1,78.77236,20.4,17.6,6.984060014
7/11/2024 9:30,54.65625,1,78.847374,20.9,17.800001,6.700078259
7/11/2024 9:35,59.171875,1,78.74735,20.300001,18.6,7.214253275
7/11/2024 9:40,59.71875,1,78.64733,20.6,18.300001,7.118715419
7/11/2024 9:45,56.8125,1,78.50042,20.9,17.9,6.65230921
7/11/2024 9:50,56.320312,1,78.30037,20.800001,17.9,6.604540402
7/11/2024 9:55,51.898438,1,78.99741,20.1,17.7,6.481920518
7/11/2024 10:00,60.257812,1,78.4504,20.6,18.6,7.405706235
7/11/2024 10:05,59.132812,1,78.35038,20.9,18.5,7.265031385
7/11/2024 10:10,50.546875,1,78.32537,19.800001,17.5,6.177251621
7/11/2024 10:15,56.601562,1,78.15033,19.6,17.800001,6.939299906
7/11/2024 10:20,58.148438,1,78.10032,19.5,18.300001,7.357560662
7/11/2024 10:25,55.4375,1,77.928406,19.300001,17.9,6.987068714
7/11/2024 10:30,56.703125,1,77.953415,20.5,18.6,6.930272002
7/11/2024 10:35,57.257812,1,79.094315,19.800001,17.800001,7.130752263
7/11/2024 10:40,59.3125,1,79.4444,19.800001,18.6,7.262022444
7/11/2024 10:45,57.96875,1,77.506424,19.7,18.300001,7.070946851
7/11/2024 10:50,58.46875,1,77.25636,19.7,18.7,7.08260633
7/11/2024 10:55,54.03125,1,77.30637,20.6,17.800001,6.777937674
7/11/2024 11:00,54.484375,1,77.13445,20.5,18,6.269780899
7/11/2024 11:05,57.445312,1,79.194336,20,18.5,7.12774224
7/11/2024 11:10,55.125,1,76.93441,19.5,18.2,7.026186262
7/11/2024 11:15,58.171875,1,76.8594,19.5,18.6,7.023177201
7/11/2024 11:20,57.03125,1,76.75936,20.1,18.5,6.879493892
7/11/2024 11:25,57.234375,1,76.66247,21.1,18.6,6.981050111
7/11/2024 11:30,56.5625,1,76.83439,19.800001,18.300001,7.118715419
7/11/2024 11:35,57.835938,1,76.28738,19.6,18.6,6.978041291
7/11/2024 11:40,57.71875,1,76.065445,19.5,18.7,6.786965578
7/11/2024 11:45,57.171875,1,75.8654,20.9,18.5,7.076964371
7/11/2024 11:50,51.5625,1,75.71849,19.9,17.300001,6.461233136
7/11/2024 11:55,54.40625,1,75.29338,19.800001,17.800001,7.118715419
7/11/2024 12:00,58.070312,1,75.14648,21,18.5,6.6944363
7/11/2024 12:05,53.726562,1,74.724495,21.300001,17.6,6.700078259
7/11/2024 12:10,53.539062,1,76.090454,20.4,17.6,6.461233136
7/11/2024 12:15,56.039062,1,74.07746,21.4,18,6.843761086
7/11/2024 12:20,61.84375,1,74.42442,20.800001,18.4,7.644551358
7/11/2024 12:25,62.664062,1,73.48044,20.2,18,7.979310741
7/11/2024 12:30,61.679688,1,73.405426,20.6,18.300001,7.740088372
7/11/2024 12:35,63.25,1,73.283516,20.6,18.6,7.782215943
7/11/2024 12:40,59.328125,1,73.38042,21.6,17.800001,7.289104712
7/11/2024 12:45,61.695312,1,73.2085,21.7,18.1,7.166485069
7/11/2024 12:50,64.59375,1,73.38042,22.4,18.4,7.501244332
7/11/2024 12:55,65.90625,1,75.29338,21.4,18.5,8.424652682
7/11/2024 13:00,64.515625,1,72.883415,21.2,18.2,7.593773248
7/11/2024 13:05,61.765625,1,74.12747,21.2,17.6,7.405706235
7/11/2024 13:10,65.1875,1,72.23952,22.1,18.300001,8.069206639
7/11/2024 13:15,67.5625,1,71.989456,22.6,17.9,8.636792302
7/11/2024 13:20,67.15625,1,71.767525,21,18.5,8.311060702
7/11/2024 13:25,61.039062,1,71.59248,22.6,17.5,7.596781948
7/11/2024 13:30,61.085938,1,71.37055,22.6,17.800001,7.549012659
7/11/2024 13:35,64.984375,1,71.09548,22.1,18.4,7.883772643
7/11/2024 13:40,64.5625,1,70.89856,22.4,17.6,7.973291897
7/11/2024 13:45,65.09375,1,70.52347,21.4,17.6,7.967273896
7/11/2024 13:50,68.984375,1,70.59849,21.4,18.300001,8.493485878
7/11/2024 13:55,60.671875,1,72.41143,21.6,17.6,7.309791974
7/11/2024 14:00,64.640625,1,70.201515,22.6,18.300001,7.549012659
7/11/2024 14:05,67.8125,1,70.17651,22.7,18.6,8.30504234
7/11/2024 14:10,60.046875,1,70.69851,22.5,17.5,7.405706235
7/11/2024 14:15,62.59375,1,70.74853,23,17.5,7.632514513
7/11/2024 14:20,69,1,70.6235,21.9,18.6,8.448725408
7/11/2024 14:25,68.125,1,70.301544,22.800001,18.5,8.44571707
7/11/2024 14:30,63.085938,1,72.08948,21.9,17.9,7.734447135
7/11/2024 14:35,70.578125,1,72.48645,22.300001,18.7,8.672901391
7/11/2024 14:40,69.875,1,70.79854,21.800001,18.6,8.586013952
7/11/2024 14:45,68.578125,1,70.92357,21.7,18.300001,8.684561832
7/11/2024 14:50,69.203125,1,70.401566,21.800001,18.300001,8.44571707
7/11/2024 14:55,64.484375,1,71.642494,22.2,18,7.967273896
7/11/2024 15:00,63.648438,1,70.201515,21.6,17.7,7.596781948
7/11/2024 15:05,66.125,1,70.00459,21.800001,17.800001,8.260283074
7/11/2024 15:10,62.90625,1,69.77954,23.2,17.4,7.740088372
7/11/2024 15:15,62.328125,1,69.60449,22.9,17.6,7.692320045
7/11/2024 15:20,61.617188,1,69.57949,21.7,17.4,7.596781948
7/11/2024 15:25,68.796875,1,69.28254,21.800001,17.800001,8.403589498
7/11/2024 15:30,67.640625,1,69.80454,23.300001,17.6,8.25426399
7/11/2024 15:35,69.234375,1,70.401566,22,18.2,8.777467031
7/11/2024 15:40,66.6875,1,70.401566,23.1,17.800001,7.880763101
7/11/2024 15:45,63.226562,1,69.90457,21.6,17.6,7.979310741
7/11/2024 15:50,65.625,1,70.276535,22.1,18.4,7.958622516
7/11/2024 15:55,66.421875,1,71.24552,21.9,18.5,8.158726856
7/11/2024 16:00,60.976562,1,70.17651,22.9,17.5,7.405706235
7/11/2024 16:05,5.2910156,1,70.72352,22.300001,19,0.107574381
7/11/2024 16:10,56.726562,1,72.78652,22.1,18.7,7.214253275
7/11/2024 16:15,70.28125,1,70.99546,23.300001,18.7,8.636792302
7/11/2024 16:20,63.773438,1,70.426575,23,17.6,8.397947058
7/11/2024 16:25,67.328125,1,70.79854,21.6,18.6,8.158726856
7/11/2024 16:30,59.664062,1,70.79854,22.6,17.300001,7.644551358
7/11/2024 16:35,60.710938,1,70.92357,21.2,17.6,8.021061187
7/11/2024 16:40,62.265625,1,70.89856,22.1,18,8.018051645
7/11/2024 16:45,58.960938,1,71.29553,22,17.4,7.641541936
7/11/2024 16:50,60.71875,1,71.96445,22.2,17.6,7.309791974
7/11/2024 16:55,62.148438,1,71.96445,22.2,17.800001,7.309791974
7/11/2024 17:00,59.820312,1,73.60547,21.800001,17.4,7.734447135
7/11/2024 17:05,64.578125,1,71.96445,22.1,18.4,8.024070729
7/11/2024 17:10,57.320312,1,71.867546,21.1,17.300001,7.073955551
7/11/2024 17:15,57.242188,1,71.96445,22,17.4,7.026186262
7/11/2024 17:20,64.78125,1,71.79253,20.7,18.7,7.874745221
7/11/2024 17:25,60.21875,1,72.93343,21.6,17.4,7.799894145
7/11/2024 17:30,63.34375,1,72.38955,21,18,8.161735315
7/11/2024 17:35,59.453125,1,72.38955,21.4,17.6,7.740088372
7/11/2024 17:40,55.492188,1,72.46144,20.9,17.5,6.65230921
7/11/2024 17:45,57.734375,1,72.48645,21.5,18.1,7.533967235
7/11/2024 17:50,55.171875,1,72.78652,22.2,17.6,6.6944363
7/11/2024 17:55,57.382812,1,75.64347,21.2,17.4,7.674642085
7/11/2024 18:00,59.851562,1,75.2465,21,17.6,7.166485069
7/11/2024 18:05,56.742188,1,73.38042,21.2,17.4,6.885512254
7/11/2024 18:10,54.414062,1,73.38042,22,17.5,6.556770872
7/11/2024 18:15,57.554688,1,75.31839,21,18,7.871735679
7/11/2024 18:20,53.710938,1,73.38042,21.800001,17.5,6.556770872
7/11/2024 18:25,63.320312,1,74.649475,21.4,18.4,7.931540729
7/11/2024 18:30,65.46875,1,75.8654,21.7,18,7.686301683
7/11/2024 18:35,58.390625,1,75.31839,20.9,17.5,7.118715419
7/11/2024 18:40,59.257812,1,75.07145,21.1,17.800001,7.453474922
7/11/2024 18:45,56.664062,1,74.87141,21.6,17.300001,6.933282025
7/11/2024 18:50,57.226562,1,74.896416,21.6,17.9,6.700078259
7/11/2024 18:55,58.007812,1,75.74037,21,17.800001,7.166485069
7/11/2024 19:00,59.828125,1,76.68435,21.800001,17.5,7.450466343
7/11/2024 19:05,59.171875,1,76.46242,21.9,17.4,7.829984751
7/11/2024 19:10,66.421875,1,77.556435,20.6,18.4,8.352811148
7/11/2024 19:15,65.390625,1,76.53744,21.300001,18.5,7.740088372
7/11/2024 19:20,58.40625,1,75.915405,21,17.800001,7.593773248
7/11/2024 19:25,58.507812,1,78.12533,20.6,18.300001,7.396678331
7/11/2024 19:30,53.789062,1,75.49343,21.800001,17.4,7.11570696
7/11/2024 19:35,53.773438,1,75.76537,21.6,17.4,7.154448225
7/11/2024 19:40,54.578125,1,77.828384,20.5,17.4,7.070946851
7/11/2024 19:45,56.835938,1,76.140465,20.800001,17.7,7.549012659
7/11/2024 19:50,60.398438,1,75.940414,21.7,18.5,7.405706235
7/11/2024 19:55,57.320312,1,76.26237,20.2,18,6.65230921
7/11/2024 20:00,56.71875,1,76.46242,21.4,17.6,7.477171606
7/11/2024 20:05,58.390625,1,76.090454,21.4,18.2,6.604540402
7/11/2024 20:10,58.578125,1,76.065445,21.7,18.5,7.023177201
7/11/2024 20:15,55.695312,1,76.56245,21.1,17.7,7.357560662
7/11/2024 20:20,57.289062,1,76.93441,21.6,17.7,7.453474922
7/11/2024 20:25,56.726562,1,77.08445,21.6,17.6,7.453474922
7/11/2024 20:30,54.148438,1,76.66247,21.5,17.5,6.509001583
7/11/2024 20:35,58.796875,1,76.33739,21.4,18.6,6.879493892
7/11/2024 20:40,52.664062,1,76.26237,19.9,17.5,6.365695159
7/11/2024 20:45,56.75,1,76.065445,21.4,18.4,7.118715419
7/11/2024 20:50,50.671875,1,76.065445,21.4,17.300001,6.461233136
7/11/2024 20:55,52.617188,1,75.96542,21.5,17.7,6.222011489
7/11/2024 21:00,50.96875,1,77.05944,20.5,17.300001,6.299871866
7/11/2024 21:05,51.476562,1,75.8654,20.9,18,6.260753235
7/11/2024 21:10,51.070312,1,75.96542,20.6,17.5,6.365695159
7/11/2024 21:15,55.554688,1,75.84039,21.1,18.300001,7.02881928
7/11/2024 21:20,52.953125,1,76.11546,21,17.5,6.718132623
7/11/2024 21:25,51.257812,1,76.140465,21.4,17.6,6.126473271
7/11/2024 21:30,50.757812,1,76.065445,20.300001,17.4,6.180260802
7/11/2024 21:35,50.765625,1,76.065445,20.2,17.4,6.410455026
7/11/2024 21:40,56.367188,1,76.78437,20.4,18.6,7.103670115
7/11/2024 21:45,54.296875,1,77.10946,20.4,18.2,7.005123559
7/11/2024 21:50,50.242188,1,75.96542,21.300001,17.4,6.126473271
7/11/2024 21:55,55.078125,1,75.8654,20.2,18.300001,6.927262941
7/11/2024 22:00,55.8125,1,75.8654,21.1,18.6,6.509001583
7/11/2024 22:05,52.570312,1,76.065445,21.1,17.7,6.509001583
7/11/2024 22:10,51.789062,1,76.065445,21.300001,17.6,6.556770872
7/11/2024 22:15,53.507812,1,75.940414,20.7,18.1,6.269780899
7/11/2024 22:20,49.3125,1,78.05344,20.1,17.4,5.983166366
7/11/2024 22:25,56.695312,1,76.065445,21.2,18.2,7.073955551
7/11/2024 22:30,51.9375,1,75.96542,19.6,17.800001,6.030935655
7/11/2024 22:35,49.398438,1,75.8654,20.6,17.4,6.030935655
7/11/2024 22:40,49.398438,1,75.99043,21.1,17.4,5.935021395
7/11/2024 22:45,54.304688,1,76.065445,19.5,17.800001,7.076964371
7/11/2024 22:50,53.007812,1,76.090454,19.9,18.300001,6.461233136
7/11/2024 22:55,49.15625,1,76.21236,20.1,17.7,6.317549707
7/11/2024 23:00,53.570312,1,76.26237,21.2,18.300001,6.74822347
7/11/2024 23:05,49.914062,1,76.26237,21.1,17.4,6.186278803
7/11/2024 23:10,51.070312,1,76.237366,21.1,17.9,5.935021395
7/11/2024 23:15,49.796875,1,76.46242,19.5,17.6,6.365695159
7/11/2024 23:20,53.25,1,76.51243,20.300001,17.800001,6.879493892
7/11/2024 23:25,54.0625,1,76.66247,19.5,18.1,6.547744172
7/11/2024 23:30,52.609375,1,76.68435,20.2,17.800001,6.269780899
7/11/2024 23:35,53.421875,1,76.83439,20.800001,17.9,6.365695159
7/11/2024 23:40,51.90625,1,76.8594,20.7,17.6,6.21900303
7/11/2024 23:45,57.125,1,76.88439,20.800001,18.5,7.118715419
7/11/2024 23:50,56.40625,1,79.39439,20,18.300001,6.604540402
7/11/2024 23:55,56.945312,1,77.05944,19.7,18.5,7.070946851
8/11/2024 0:00,54.898438,1,77.13445,20.2,18,6.795992278
8/11/2024 0:05,51.6875,1,77.10946,20.800001,17.5,6.275798779
8/11/2024 0:10,49.828125,1,77.08445,19.800001,17.300001,6.126473271
8/11/2024 0:15,0,0,78.4504,19.9,18.2,0
8/11/2024 0:20,0,0,77.05944,20.6,18.2,0
8/11/2024 0:25,0,0,76.75936,20.9,18.4,0
8/11/2024 0:30,0,0,76.46242,20.7,18.7,0
8/11/2024 0:35,0,0,76.437416,21,20,0
8/11/2024 0:40,0,0,76.26237,19.5,19.2,0
8/11/2024 0:45,48.578125,1,76.8594,21.9,19.800001,6.036953536
8/11/2024 0:50,55.226562,1,75.940414,21.9,17.6,6.831725325
8/11/2024 0:55,62.421875,1,76.065445,19.9,18.7,7.593773248
8/11/2024 1:00,56.671875,1,78.05344,20.6,17.6,7.552022682
8/11/2024 1:05,60.726562,1,76.8594,21.2,18.4,7.136394222
8/11/2024 1:10,56.554688,1,76.8594,19.800001,17.6,6.831725325
8/11/2024 1:15,0,0,77.85338,21.6,17.7,0
8/11/2024 1:20,0,0,77.20635,20.300001,19,0
8/11/2024 1:25,0,0,76.68435,20.800001,19.800001,0
8/11/2024 1:30,0,0,76.56245,21.4,20.1,0
8/11/2024 1:35,0,0,78.05344,20.300001,20.2,0
8/11/2024 1:40,0,0,76.66247,20.9,19.300001,0
8/11/2024 1:45,48.53125,1,79.02242,21.2,19.4,6.32958619
8/11/2024 1:50,58.3125,1,76.9094,21,17.6,7.692320045
8/11/2024 1:55,64.703125,1,76.66247,20.7,18.300001,8.158726856
8/11/2024 2:00,61.789062,1,77.05944,21,17.7,7.823967472
8/11/2024 2:05,66.828125,1,77.33138,21.1,18.4,8.39493872
8/11/2024 2:10,64.953125,1,77.653336,20.300001,18.4,8.110957566
8/11/2024 2:15,0,0,78.27536,20.300001,18.5,0
8/11/2024 2:20,0,0,77.87839,21.7,19.2,0
8/11/2024 2:25,0,0,77.431404,19.9,18.7,0
8/11/2024 2:30,0,0,79.74135,20.2,20,0
8/11/2024 2:35,0,0,77.25636,21.4,19.1,0
8/11/2024 2:40,0,0,77.45641,19.800001,20.5,0
8/11/2024 2:45,46.835938,1,78.4504,21.4,19,5.696176152
8/11/2024 2:50,65.84375,1,77.25636,21.9,18.9,8.110957566
8/11/2024 2:55,61.492188,1,77.25636,21.2,17.4,7.686301683
8/11/2024 3:00,66.21875,1,77.45641,20,18.6,7.850672495
8/11/2024 3:05,59.265625,1,77.556435,21.6,17.4,7.214253275
8/11/2024 3:10,58.671875,1,78.77236,20.6,17.4,7.271049867
8/11/2024 3:15,0,0,78.4504,21,18.1,0
8/11/2024 3:20,0,0,78.078445,20.1,18.300001,0
8/11/2024 3:25,0,0,77.481415,19.9,19.2,0
8/11/2024 3:30,0,0,77.28137,20.800001,19.300001,0
8/11/2024 3:35,0,0,77.28137,19.7,20.1,0
8/11/2024 3:40,0,0,77.4064,20.2,20.1,0
8/11/2024 3:45,50.507812,1,80.0633,21.2,19.9,6.215993488
8/11/2024 3:50,60.789062,1,77.53143,21.9,17.9,7.928531909
8/11/2024 3:55,62.59375,1,77.556435,21.4,17.6,8.323096584
8/11/2024 4:00,61.09375,1,77.653336,21.7,17.5,7.405706235
8/11/2024 4:05,64.359375,1,77.85338,21.6,18.7,7.728428051
8/11/2024 4:10,65.59375,1,77.928406,21.6,18.5,8.110957566
8/11/2024 4:15,0,0,78.847374,20.2,17.4,0
8/11/2024 4:20,0,0,78.4504,21.4,18.6,0
8/11/2024 4:25,0,0,77.653336,19.9,19.800001,0
8/11/2024 4:30,0,0,77.05944,20.2,19.800001,0
8/11/2024 4:35,0,0,77.03443,21.1,20,0
8/11/2024 4:40,0,0,77.10946,19.7,19.800001,0
8/11/2024 4:45,45.242188,1,78.55043,22.300001,18.800001,5.752972142
8/11/2024 4:50,57.382812,1,77.556435,22,17.800001,7.023177201
8/11/2024 4:55,60.390625,1,77.53143,20,18.2,7.357560662
8/11/2024 5:00,62.695312,1,77.75336,21,18.300001,7.970283318
8/11/2024 5:05,61.5625,1,77.97841,21.6,18.800001,7.549012659
8/11/2024 5:10,57.570312,1,77.87839,21.4,17.4,7.118715419
8/11/2024 5:15,0,0,78.67234,20,18.6,0
8/11/2024 5:20,0,0,78.30037,20.2,19.300001,0
8/11/2024 5:25,0,0,79.94139,20.4,18.9,0
8/11/2024 5:30,0,0,77.45641,21,19.4,0
8/11/2024 5:35,0,0,77.38139,21.300001,19.9,0
8/11/2024 5:40,0,0,77.38139,21.2,19.7,0
8/11/2024 5:45,50.476562,1,78.55043,20.6,19.800001,6.320559249
8/11/2024 5:50,59.164062,1,77.953415,20.300001,17.6,7.357560662
8/11/2024 5:55,66.78125,1,77.75336,21.6,18.7,8.027080271
8/11/2024 6:00,64.9375,1,77.953415,20.300001,18.5,7.823967472
8/11/2024 6:05,59.828125,1,78.22535,21.4,17.5,7.244344002
8/11/2024 6:10,60.53125,1,78.35038,20,17.6,7.740088372
8/11/2024 6:15,0,0,79.24435,21.4,18.5,0
8/11/2024 6:20,0,0,78.72234,21.2,18.4,0
8/11/2024 6:25,0,0,77.9034,21.4,18.6,0
8/11/2024 6:30,0,0,77.653336,21,19.5,0
8/11/2024 6:35,0,0,77.45641,20.6,19.5,0
8/11/2024 6:40,0,0,77.25636,21.2,20.4,0
8/11/2024 6:45,47.09375,1,78.55043,22.1,19.5,6.078704102
8/11/2024 6:50,64.171875,1,77.556435,20.1,18.9,7.737456677
8/11/2024 6:55,65.5,1,77.556435,20.2,18.5,7.785224763
8/11/2024 7:00,62.617188,1,77.85338,19.9,17.9,8.110957566
8/11/2024 7:05,59.859375,1,77.97841,20.1,17.5,7.453474922
8/11/2024 7:10,62.367188,1,78.12533,21.5,18.1,7.967273896
8/11/2024 7:15,0,0,78.847374,21,18.1,0
8/11/2024 7:20,0,0,78.4504,19.800001,19.300001,0
8/11/2024 7:25,0,0,78.00342,20.7,19.800001,0
8/11/2024 7:30,0,0,77.87839,19.7,18.9,0
8/11/2024 7:35,0,0,77.9034,19.5,19.300001,0
8/11/2024 7:40,0,0,77.85338,20.7,19.2,0
8/11/2024 7:45,46.195312,1,79.24435,21.1,19.2,6.32958619
8/11/2024 7:50,62.46875,1,77.953415,21.7,18.5,7.931540729
8/11/2024 7:55,67.609375,1,77.653336,21.6,18.4,8.39493872
8/11/2024 8:00,63.609375,1,78.697334,20.4,18.300001,8.116975447
8/11/2024 8:05,61.242188,1,77.75336,19.6,18.2,7.357560662
8/11/2024 8:10,61.460938,1,77.85338,19.800001,18.6,7.501244332
8/11/2024 8:15,56.328125,1,78.10032,20.7,17.5,6.984060014
8/11/2024 8:20,60.4375,1,78.50042,19.800001,17.9,7.593773248
8/11/2024 8:25,62.335938,1,78.4504,21.1,18.5,7.692320045
8/11/2024 8:30,59.976562,1,78.4504,21,18.1,7.214253275
8/11/2024 8:35,54.46875,1,78.50042,20.5,17.800001,6.413463967
8/11/2024 8:40,53.78125,1,78.847374,19.7,17.9,6.65230921
8/11/2024 8:45,54.742188,1,78.47541,20.5,17.9,6.512011125
8/11/2024 8:50,57.617188,1,78.5723,20.7,18.1,7.405706235
8/11/2024 8:55,61.804688,1,78.50042,20.4,18.4,7.692320045
8/11/2024 9:00,58.804688,1,78.35038,19.800001,17.7,7.211244094
8/11/2024 9:05,53.226562,1,78.52542,20.800001,17.5,6.604540402
8/11/2024 9:10,50.789062,1,78.55043,19.5,17.4,6.222011489
8/11/2024 9:15,57.734375,1,78.67234,20.5,18.4,7.211244094
8/11/2024 9:20,58.460938,1,78.697334,19.2,17.7,7.118715419
8/11/2024 9:25,58.726562,1,78.847374,19.4,18.6,7.262022444
8/11/2024 9:30,58.757812,1,78.847374,19.4,18.5,7.354928125
8/11/2024 9:35,54.289062,1,78.947395,20.800001,17.5,6.703087199
8/11/2024 9:40,58.570312,1,79.0443,19.800001,18.1,6.74521441
8/11/2024 9:45,56.539062,1,79.16933,19.4,17.6,7.070946851
8/11/2024 9:50,57.953125,1,79.144325,19.4,17.9,7.596781948
8/11/2024 9:55,56.109375,1,79.144325,20.6,17.9,6.604540402
8/11/2024 10:00,57.078125,1,79.144325,21,17.9,6.65230921
8/11/2024 10:05,55.90625,1,81.33236,19.800001,17.4,6.831725325
8/11/2024 10:10,58.875,1,81.20733,19.9,17.800001,8.152708012
8/11/2024 10:15,62.046875,1,79.0443,20.6,18.4,7.283086832
8/11/2024 10:20,56.828125,1,79.0443,19.9,17.800001,7.357560662
8/11/2024 10:25,58.078125,1,78.89739,19.5,18.300001,6.74822347
8/11/2024 10:30,58.585938,1,78.77236,21,18.300001,7.405706235
8/11/2024 10:35,53.554688,1,78.74735,19.4,17.300001,6.65230921
8/11/2024 10:40,56.726562,1,78.9224,20.800001,17.800001,6.74521441
8/11/2024 10:45,61.796875,1,79.24435,20.2,18.5,7.611827251
8/11/2024 10:50,59.054688,1,81.1073,20.1,18.1,6.837743687
8/11/2024 10:55,58.09375,1,78.947395,21.300001,17.9,7.596781948
8/11/2024 11:00,60.695312,1,79.069305,20.7,18.300001,7.453474922
8/11/2024 11:05,55.171875,1,78.947395,20,17.300001,6.802010881
8/11/2024 11:10,56.75,1,78.947395,20.5,17.7,6.786965578
8/11/2024 11:15,61.898438,1,79.119316,20.9,18.5,7.581736645
8/11/2024 11:20,57.070312,1,78.74735,20,17.4,7.026186262
8/11/2024 11:25,64.28125,1,78.64733,19.7,18.300001,8.018051645
8/11/2024 11:30,58.710938,1,78.32537,21,17.2,7.166485069
8/11/2024 11:35,60.148438,1,78.30037,19.800001,17.9,6.936290364
8/11/2024 11:40,57.148438,1,78.4504,20.1,17.5,7.121724961
8/11/2024 11:45,62.820312,1,80.31336,20.2,18.1,7.967273896
8/11/2024 11:50,62.15625,1,78.30037,20,17.9,8.110957566
8/11/2024 11:55,65.53125,1,78.27536,20,18.5,8.110957566
8/11/2024 12:00,59.773438,1,79.094315,20.800001,17.4,7.378623967
8/11/2024 12:05,61.59375,1,78.35038,20.4,17.300001,7.596781948
8/11/2024 12:10,67.578125,1,77.556435,21.6,18.6,8.206495182
8/11/2024 12:15,61.0625,1,77.45641,22,17.7,7.262022444
8/11/2024 12:20,59.8125,1,77.15634,22,17.5,7.214253275
8/11/2024 12:25,59.765625,1,76.88439,21.800001,17.4,7.375615508
8/11/2024 12:30,66.4375,1,76.312386,21.800001,18.5,8.212514266
8/11/2024 12:35,59.539062,1,75.76537,20.4,17.5,7.309791974
8/11/2024 12:40,61.046875,1,75.44342,20.800001,17.5,7.450466343
8/11/2024 12:45,60.609375,1,75.14648,21.6,18.1,7.895808405
8/11/2024 12:50,64.15625,1,75.26838,21.7,18.6,7.967273896
8/11/2024 12:55,67.453125,1,75.46843,21,18.4,7.919504487
8/11/2024 13:00,64.359375,1,75.3434,21.300001,17.9,7.692320045
8/11/2024 13:05,71.125,1,75.22149,21.6,18.6,8.888050673
8/11/2024 13:10,73.078125,1,74.574455,21.2,18.300001,8.971551805
8/11/2024 13:15,65.515625,1,74.27751,22.2,17.6,7.880763101
8/11/2024 13:20,64.34375,1,76.46242,21.7,17.300001,7.826976413
8/11/2024 13:25,63.296875,1,74.17749,21.300001,17.300001,7.883772643
8/11/2024 13:30,69.609375,1,73.48044,22.6,18.1,8.110957566
8/11/2024 13:35,64.390625,1,72.78652,22.800001,17.6,7.776198063
8/11/2024 13:40,66.9375,1,72.78652,22.300001,17.800001,8.45173495
8/11/2024 13:45,69.125,1,72.43644,22.6,18.2,8.684561832
8/11/2024 13:50,63.914062,1,71.93944,22.6,17.9,8.251254448
8/11/2024 13:55,62.3125,1,73.65549,21.9,18,8.119983786
8/11/2024 14:00,66.25,1,71.817535,21.6,18.300001,8.397947058
8/11/2024 14:05,70.859375,1,71.91756,21.7,18.5,8.828245381
8/11/2024 14:10,71.40625,1,71.39556,21.7,18.4,8.825235839
8/11/2024 14:15,68.40625,1,71.1455,22.4,18.6,8.25426399
8/11/2024 14:20,68.953125,1,70.67351,23.1,18.7,8.44571707
8/11/2024 14:25,65.265625,1,70.401566,21.6,17.9,8.44571707
8/11/2024 14:30,68.953125,1,70.10149,21.9,18.7,8.34980281
8/11/2024 14:35,68.265625,1,69.70452,21.7,18.6,8.25426399
8/11/2024 14:40,61.640625,1,70.97358,22,17.4,7.489207608
8/11/2024 14:45,64.421875,1,69.60449,22.7,17.9,8.490476336
8/11/2024 14:50,61.382812,1,69.30755,22,17.4,7.501244332
8/11/2024 14:55,61.90625,1,68.985596,23.2,18.1,7.262022444
8/11/2024 15:00,65.3125,1,71.1705,22.300001,18.300001,7.782215943
8/11/2024 15:05,67.828125,1,68.5136,21.9,18.5,8.110957566
8/11/2024 15:10,63.835938,1,68.38857,21.9,17.5,7.788233824
8/11/2024 15:15,62.335938,1,68.413574,21.800001,17.7,7.880763101
8/11/2024 15:20,66,1,68.28854,23.4,18.300001,8.110957566
8/11/2024 15:25,69.59375,1,68.413574,22,18.6,8.592033036
8/11/2024 15:30,68.375,1,68.14164,22.6,18.6,8.44571707
8/11/2024 15:35,63.953125,1,68.11663,21.9,17.4,7.740088372
8/11/2024 15:40,64.078125,1,67.94159,23.1,18.300001,7.826976413
8/11/2024 15:45,65.171875,1,69.0106,22.1,18.4,8.158726856
8/11/2024 15:50,66.546875,1,68.31355,21.800001,18.6,8.209504724
8/11/2024 15:55,61.992188,1,68.735535,23.1,17.4,7.596781948
8/11/2024 16:00,62.257812,1,68.710526,22.800001,17.4,8.063187555
8/11/2024 16:05,63.65625,1,68.810555,22.300001,17.9,7.450466343
8/11/2024 16:10,60.234375,1,68.61363,22.800001,17.6,7.214253275
8/11/2024 16:15,65.8125,1,68.685524,21.7,18.4,8.218532147
8/11/2024 16:20,60.125,1,68.785545,23.1,17.5,7.262022444
8/11/2024 16:25,59.953125,1,68.910576,21.5,18.1,7.12774224
8/11/2024 16:30,59.953125,1,71.27053,22.1,17.9,7.262022444
8/11/2024 16:35,60.710938,1,68.985596,22.5,17.5,7.498234549
8/11/2024 16:40,59.164062,1,69.0106,22.6,17.300001,7.262022444
8/11/2024 16:45,56.742188,1,69.20753,22.800001,17.7,6.882503314
8/11/2024 16:50,62.539062,1,69.40757,22.2,18.800001,7.641541936
8/11/2024 16:55,55.484375,1,69.60449,21.4,17.7,6.739196048
8/11/2024 17:00,56.921875,1,69.77954,21.800001,17.6,7.026186262
8/11/2024 17:05,58.125,1,69.80454,22.800001,17.9,6.888521556
8/11/2024 17:10,60.804688,1,70.126495,21.800001,18,7.740088372
8/11/2024 17:15,63.421875,1,70.10149,21.1,18.6,7.501244332
8/11/2024 17:20,62.820312,1,70.35155,22.6,18.5,7.832994293
8/11/2024 17:25,58.5,1,70.401566,21.4,17.6,7.166485069
8/11/2024 17:30,62.117188,1,70.301544,21.2,18.300001,7.692320045
8/11/2024 17:35,61.921875,1,70.50159,20.9,18.4,7.501244332
8/11/2024 17:40,55.523438,1,70.54848,21.9,17.4,6.9035671
8/11/2024 17:45,55.078125,1,70.52347,21.1,17.4,6.697068837
8/11/2024 17:50,57.359375,1,70.57348,21.1,17.800001,6.742204988
8/11/2024 17:55,53.210938,1,70.74853,21.5,17.4,6.556770872
8/11/2024 18:00,58.539062,1,72.908424,21.1,18.7,7.333864701
8/11/2024 18:05,59.148438,1,71.09548,20.7,18.7,7.309791974
8/11/2024 18:10,59.054688,1,71.37055,22.4,17.9,7.214253275
8/11/2024 18:15,56.304688,1,71.59248,20.7,17.4,7.023177201
8/11/2024 18:20,56.960938,1,71.79253,21.5,17.6,6.975032591
8/11/2024 18:25,55.25,1,72.1895,22.1,17.4,6.888521556
8/11/2024 18:30,56.695312,1,72.58647,21.5,17.6,7.564058082
8/11/2024 18:35,56.507812,1,72.41143,22.2,17.7,6.700078259
8/11/2024 18:40,55.984375,1,73.60547,21.300001,17.6,6.703087199
8/11/2024 18:45,57.476562,1,73.38042,20.9,17.9,6.74822347
8/11/2024 18:50,56.929688,1,72.983444,20.800001,17.7,6.736187468
8/11/2024 18:55,61.265625,1,72.983444,20.7,18.5,7.635523333
8/11/2024 19:00,59.28125,1,73.25851,20.7,18.7,7.214253275
8/11/2024 19:05,61.335938,1,73.058464,21.4,18.5,7.596781948
8/11/2024 19:10,59,1,72.95844,21.9,18.6,7.02881928
8/11/2024 19:15,51.679688,1,72.83653,20.7,17.300001,6.413463967
8/11/2024 19:20,58.898438,1,72.83653,20.300001,18.7,7.070946851
8/11/2024 19:25,57.828125,1,72.86154,20.5,18.6,6.834734145
8/11/2024 19:30,52.429688,1,73.63048,20.9,17.5,6.470260197
8/11/2024 19:35,55.726562,1,72.95844,20.800001,18.1,7.166485069
8/11/2024 19:40,56.078125,1,74.79639,20.800001,18.4,6.834734145
8/11/2024 19:45,53.859375,1,73.13348,20.7,17.800001,6.269780899
8/11/2024 19:50,58.382812,1,73.333534,20.1,18.7,7.070946851
8/11/2024 19:55,52.304688,1,73.183495,21.5,17.6,6.228029971
8/11/2024 20:00,59.109375,1,73.35541,21.6,18.6,7.262022444
8/11/2024 20:05,59.351562,1,73.405426,21.7,18.7,7.357560662
8/11/2024 20:10,60.78125,1,74.896416,20.300001,18.6,7.357560662
8/11/2024 20:15,54.6875,1,73.48044,20.4,17.800001,6.691426879
8/11/2024 20:20,54.320312,1,73.45544,20.6,18.7,6.65230921
8/11/2024 20:25,54.164062,1,73.68049,20.2,18.300001,6.930272002
8/11/2024 20:30,52.140625,1,73.68049,20.1,17.5,6.509001583
8/11/2024 20:35,56.984375,1,73.8274,21.7,18.2,7.073955551
8/11/2024 20:40,50.367188,1,73.87741,21.5,17.4,6.17424232
8/11/2024 20:45,52.25,1,73.90242,21.4,18,6.269780899
8/11/2024 20:50,51.382812,1,73.90242,20.2,17.6,6.078704102
8/11/2024 20:55,49.273438,1,73.8524,19.9,17.4,6.036953536
8/11/2024 21:00,54.375,1,73.87741,21.5,18,6.975032591
8/11/2024 21:05,56.617188,1,73.87741,20.7,18.4,7.199207852
8/11/2024 21:10,56.875,1,73.87741,19.800001,18.6,6.936290364
8/11/2024 21:15,49.851562,1,74.07746,21.6,18,6.126473271
8/11/2024 21:20,49.804688,1,74.27751,19.800001,17.800001,5.985799384
8/11/2024 21:25,54.796875,1,74.27751,21.6,18.6,6.646290728
8/11/2024 21:30,49.742188,1,74.27751,21.1,17.5,5.994826326
8/11/2024 21:35,57.46875,1,74.30252,19.7,18.7,7.023177201
8/11/2024 21:40,54.101562,1,74.27751,21.2,17.800001,6.939299906
8/11/2024 21:45,57.90625,1,74.30252,21.300001,18.300001,7.214253275
8/11/2024 21:50,48.898438,1,74.27751,19.7,17.4,5.994826326
8/11/2024 21:55,52.65625,1,74.449425,21.4,18.4,6.413463967
8/11/2024 22:00,48.859375,1,74.49944,20.800001,17.4,5.994826326
8/11/2024 22:05,55.648438,1,74.674484,19.7,18.6,6.59852204
8/11/2024 22:10,52.140625,1,74.62447,19.6,18,5.947057157
8/11/2024 22:15,54.75,1,74.649475,21.300001,18.6,6.739196048
8/11/2024 22:20,49.257812,1,74.749504,19.6,17.4,6.180260802
8/11/2024 22:25,48.765625,1,74.87141,21.2,17.4,5.935021395
8/11/2024 22:30,47.859375,1,74.79639,21.300001,17.300001,5.935021395
8/11/2024 22:35,51.773438,1,74.94642,21.300001,17.800001,6.464242076
8/11/2024 22:40,49.914062,1,74.97143,19.5,17.6,5.896279047
8/11/2024 22:45,53.046875,1,74.92142,21.2,18.4,6.266771597
8/11/2024 22:50,50.289062,1,75.07145,19.800001,17.7,6.317549707
8/11/2024 22:55,55.679688,1,75.09646,19.6,18.7,6.6944363
8/11/2024 23:00,48.351562,1,75.31839,20.300001,17.5,5.974138943
8/11/2024 23:05,49.882812,1,75.29338,19.5,17.7,5.944048216
8/11/2024 23:10,52.546875,1,75.51844,20.2,17.800001,7.058910007
8/11/2024 23:15,48.273438,1,75.07145,20.5,17.4,5.947057157
8/11/2024 23:20,50.007812,1,75.26838,20.4,17.6,6.222011489
8/11/2024 23:25,54.398438,1,75.2465,19.4,18.5,6.509001583
8/11/2024 23:30,51.320312,1,75.26838,19.5,17.800001,6.033944475
8/11/2024 23:35,54.921875,1,75.26838,20.5,18.4,6.461233136
8/11/2024 23:40,53.328125,1,75.22149,21,18.1,6.081713524
8/11/2024 23:45,54.664062,1,75.3684,19.4,18.4,6.882503314
8/11/2024 23:50,49.414062,1,75.46843,21.1,17.4,5.985799384
8/11/2024 23:55,55.890625,1,75.44342,20.2,18.7,6.831725325
9/11/2024 0:00,53.273438,1,75.46843,19.9,18.1,6.365695159
9/11/2024 0:05,49.21875,1,75.66847,20.300001,17.7,5.899288349
9/11/2024 0:10,53.726562,1,75.76537,19.300001,18.300001,6.789974037
9/11/2024 0:15,0,0,75.8654,20.800001,17.300001,0
9/11/2024 0:20,0,0,77.38139,19.7,18.300001,0
9/11/2024 0:25,0,0,75.61846,20.1,18.6,0
9/11/2024 0:30,0,0,75.17148,19.5,18.6,0
9/11/2024 0:40,0,0,74.87141,21.2,19.1,0
9/11/2024 0:45,44.289062,1,77.62833,20.9,18.9,5.755981082
9/11/2024 0:50,59.976562,1,74.749504,21.800001,18.800001,7.217263178
9/11/2024 0:55,58.84375,1,75.61846,20.300001,17.9,6.981050111
9/11/2024 1:00,55.242188,1,75.56845,20,17.7,7.070946851
9/11/2024 1:05,59.203125,1,75.66847,21.300001,17.7,7.262022444
9/11/2024 1:10,59.953125,1,75.8654,21,17.9,7.262022444
9/11/2024 1:15,0,0,76.46242,19.800001,17.5,0
9/11/2024 1:20,0,0,75.56845,21.4,19.2,0
9/11/2024 1:25,0,0,75.07145,21.1,19.7,0
9/11/2024 1:30,0,0,74.99644,19.9,19,0
9/11/2024 1:35,0,0,74.97143,21.300001,19,0
9/11/2024 1:40,0,0,74.774506,19.6,19.7,0
9/11/2024 1:45,41.679688,1,75.66847,20.800001,19.2,5.134231485
9/11/2024 1:50,60.109375,1,76.9094,20.800001,18.6,7.590763827
9/11/2024 1:55,58.65625,1,75.14648,20.9,17.4,7.118715419
9/11/2024 2:00,57.265625,1,75.64347,21.300001,17.6,6.939299906
9/11/2024 2:05,58.304688,1,75.84039,21.5,17.800001,7.118715419
9/11/2024 2:10,61.53125,1,76.065445,21.6,18.300001,7.734447135
9/11/2024 2:15,0,0,76.83439,21.1,18.5,0
9/11/2024 2:20,0,0,75.8904,19.9,19.300001,0
9/11/2024 2:25,0,0,77.23135,20.4,19.300001,0
9/11/2024 2:30,0,0,75.59346,21.300001,19.6,0
9/11/2024 2:35,0,0,75.56845,21.300001,20,0
9/11/2024 2:40,0,0,75.59346,21.1,20.1,0
9/11/2024 2:45,50.03125,1,76.21236,21.2,20.1,6.257744295
9/11/2024 2:50,62.59375,1,75.54344,20.7,18.7,7.073955551
9/11/2024 2:55,60.398438,1,76.98443,21,17.4,7.859699917
9/11/2024 3:00,63.367188,1,75.96542,21.6,18.1,7.262022444
9/11/2024 3:05,59.578125,1,76.73436,20.2,17.800001,7.02881928
9/11/2024 3:10,55.3125,1,76.46242,21.1,17.5,6.789974037
9/11/2024 3:15,0,0,77.4064,21.7,17.4,0
9/11/2024 3:20,0,0,77.03443,20.2,19,0
9/11/2024 3:25,0,0,76.41241,21.2,19.1,0
9/11/2024 3:30,0,0,76.46242,20.2,19.1,0
9/11/2024 3:35,0,0,76.51243,20,19.2,0
9/11/2024 3:40,0,0,78.72234,20.300001,20.4,0
9/11/2024 3:45,46.328125,1,79.144325,21.1,19.300001,6.078704102
9/11/2024 3:50,58.953125,1,76.33739,20.6,17.800001,7.309791974
9/11/2024 3:55,60.640625,1,76.46242,20.4,17.6,7.306782553
9/11/2024 4:00,65.0625,1,76.98443,20.7,18.5,8.122993328
9/11/2024 4:05,58.710938,1,76.73436,21.2,17.300001,7.262022444
9/11/2024 4:10,61.171875,1,76.95942,20.6,17.800001,7.680659604
9/11/2024 4:15,0,0,77.85338,21.7,17.9,0
9/11/2024 4:20,0,0,77.653336,21.7,19.4,0
9/11/2024 4:25,0,0,78.00342,20.2,19.2,0
9/11/2024 4:30,0,0,77.03443,19.800001,19.4,0
9/11/2024 4:35,0,0,76.8594,20.800001,19.5,0
9/11/2024 4:40,0,0,76.78437,20.2,20.5,0
9/11/2024 4:45,46.585938,1,77.75336,22,19.7,5.660066942
9/11/2024 4:50,66.953125,1,76.95942,21.9,19,8.212514266
9/11/2024 4:55,65.671875,1,77.53143,20.1,18,7.931540729
9/11/2024 5:00,64.859375,1,77.953415,21.800001,17.300001,8.015043306
9/11/2024 5:05,67.578125,1,78.12533,21.4,18.1,7.883772643
9/11/2024 5:10,65.578125,1,78.25036,21.5,17.800001,8.116975447
9/11/2024 5:15,0,0,79.344376,21,18.300001,0
9/11/2024 5:20,0,0,81.20733,20.6,19.5,0
9/11/2024 5:25,0,0,78.67234,21.300001,19.1,0
9/11/2024 5:30,0,0,78.64733,20.6,19,0
9/11/2024 5:35,0,0,78.55043,20.7,20.300001,0
9/11/2024 5:40,0,0,78.64733,20.4,19.800001,0
9/11/2024 5:45,53.195312,1,79.89139,21.300001,20.2,6.502984304
9/11/2024 5:50,66.921875,1,78.67234,21.300001,18.5,8.633783963
9/11/2024 5:55,67.65625,1,78.35038,21.300001,18.1,7.823967472
9/11/2024 6:00,67.671875,1,78.27536,20.6,18.300001,8.39493872
9/11/2024 6:05,62.164062,1,78.27536,20.1,17.5,7.794252186
9/11/2024 6:10,62.59375,1,78.35038,21.2,17.7,8.063187555
9/11/2024 6:15,0,0,79.24435,19.9,18.300001,0
9/11/2024 6:20,0,0,78.822365,21.5,18.4,0
9/11/2024 6:25,0,0,77.9034,21.1,19.5,0
9/11/2024 6:30,0,0,77.45641,20.800001,19.800001,0
9/11/2024 6:35,0,0,77.30637,19.7,19.800001,0
9/11/2024 6:40,0,0,78.4504,20,20.300001,0
9/11/2024 6:45,46.257812,1,77.97841,20.2,20.1,5.504723554
9/11/2024 6:50,60.882812,1,76.9094,20,18.7,7.644551358
9/11/2024 6:55,61.632812,1,76.75936,21.2,18.2,7.357560662
9/11/2024 7:00,58.703125,1,76.8594,19.6,17.6,7.023177201
9/11/2024 7:05,62.4375,1,76.95942,21.2,18.1,7.967273896
9/11/2024 7:10,57.1875,1,77.05944,21.2,17.300001,7.023177201
9/11/2024 7:15,0,0,78.00342,21.300001,17.6,0
9/11/2024 7:20,0,0,77.87839,20.4,19,0
9/11/2024 7:25,0,0,77.23135,20.1,18.7,0
9/11/2024 7:30,0,0,76.98443,21,18.9,0
9/11/2024 7:35,0,0,76.83439,20.9,18.9,0
9/11/2024 7:40,0,0,76.8594,19.9,19.2,0
9/11/2024 7:45,42.960938,1,77.678345,20,19.2,5.708211913
9/11/2024 7:50,60.65625,1,76.83439,21.300001,18.5,7.689311466
9/11/2024 7:55,59.046875,1,76.75936,21.2,17.7,7.549012659
9/11/2024 8:00,61.8125,1,77.05944,19.6,18.4,7.498234549
9/11/2024 8:05,58.5625,1,77.15634,20.7,17.800001,7.217263178
9/11/2024 8:10,56.484375,1,77.556435,19.5,17.7,7.046873524
9/11/2024 8:15,59.9375,1,77.678345,20.9,18.4,7.549012659
9/11/2024 8:20,58.695312,1,77.75336,19.6,18.300001,6.975032591
9/11/2024 8:25,54.34375,1,77.928406,20.9,17.4,6.739196048
9/11/2024 8:30,54.539062,1,77.828384,20.300001,17.800001,6.365695159
9/11/2024 8:35,51.09375,1,79.269356,19.4,17.4,6.413463967
9/11/2024 8:40,53.992188,1,77.75336,20.4,18.1,6.368328057
9/11/2024 8:45,50.710938,1,77.678345,19.6,17.4,6.269780899
9/11/2024 8:50,51.492188,1,77.653336,19.5,17.7,6.033944475
9/11/2024 8:55,52.0625,1,77.62833,20,17.800001,6.727159564
