ts,Valve,Occp,RaHumidity,RaTemp,SaTemp,ThermEnergy
9/11/2024 9:00,56.140625,1,77.556435,20,18.6,6.783956036
9/11/2024 9:05,52.578125,1,77.481415,19.300001,17.9,6.499974762
9/11/2024 9:10,47.992188,1,77.62833,20.1,18.1,5.612297653
9/11/2024 9:15,52.59375,1,77.53143,19.2,18.1,6.365695159
9/11/2024 9:20,53.570312,1,77.45641,19.5,18.1,6.413463967
9/11/2024 9:25,56.9375,1,77.506424,19.4,18.7,6.930272002
9/11/2024 9:30,54.945312,1,77.653336,20.7,18,6.879493892
9/11/2024 9:35,57.382812,1,77.653336,20.7,18.5,7.121724961
9/11/2024 9:40,50.796875,1,77.653336,19.5,17.4,6.183270224
9/11/2024 9:45,52.789062,1,77.653336,20.4,17.7,6.74822347
9/11/2024 9:50,56.921875,1,77.678345,19.4,18.6,6.879493892
9/11/2024 9:55,57.0625,1,77.703354,20.300001,18.7,6.939299906
9/11/2024 10:00,58.320312,1,77.75336,20.800001,18.7,7.118715419
9/11/2024 10:05,51.664062,1,77.75336,20.2,17.6,6.222011489
9/11/2024 10:10,56.664062,1,80.11331,19.800001,18.7,6.978041291
9/11/2024 10:15,57.078125,1,77.72835,19.4,18.300001,7.166485069
9/11/2024 10:20,50.1875,1,77.606445,19.4,17.4,6.365695159
9/11/2024 10:25,49.9375,1,77.45641,19.2,17.4,6.222011489
9/11/2024 10:30,55.3125,1,77.33138,20.9,18.2,7.070946851
9/11/2024 10:35,51.101562,1,77.25636,20.7,17.4,6.365695159
9/11/2024 10:40,55.296875,1,77.15634,19.5,18.5,6.64930015
9/11/2024 10:45,55.773438,1,77.10946,19.2,18.300001,7.079974154
9/11/2024 10:50,58.90625,1,76.93441,20.6,18.5,7.214253275
9/11/2024 10:55,52.304688,1,76.75936,19.6,17.5,6.269780899
9/11/2024 11:00,50.890625,1,76.63746,20.6,17.6,5.994826326
9/11/2024 11:05,51.15625,1,76.66247,19.9,17.9,5.938030215
9/11/2024 11:10,47.789062,1,76.56245,20.300001,17.5,5.857537421
9/11/2024 11:15,52.632812,1,76.26237,19.7,18.5,6.413463967
9/11/2024 11:20,49.085938,1,76.3624,19.5,17.7,5.896279047
9/11/2024 11:25,54.34375,1,76.26237,19.5,18.4,6.509001583
9/11/2024 11:30,58.164062,1,76.16547,19.5,18.6,7.214253275
9/11/2024 11:35,60.03125,1,76.140465,19.5,18.6,7.405706235
9/11/2024 11:40,57.132812,1,76.28738,19.6,18,7.405706235
9/11/2024 11:45,58.59375,1,76.3624,21.1,18.4,7.354928125
9/11/2024 11:50,59.414062,1,76.51243,20.300001,18.7,7.235317061
9/11/2024 11:55,59.734375,1,76.3624,19.7,18.300001,7.549012659
9/11/2024 12:00,55.75,1,76.26237,21,17.5,6.948327328
9/11/2024 12:05,57.171875,1,76.065445,20.300001,17.6,6.834734145
9/11/2024 12:10,58.78125,1,75.74037,20.6,17.7,7.262022444
9/11/2024 12:15,62.289062,1,75.49343,20.800001,18.6,7.501244332
9/11/2024 12:20,63.8125,1,75.14648,21.1,18.6,7.823967472
9/11/2024 12:25,58.390625,1,74.724495,20.6,17.800001,6.882503314
9/11/2024 12:30,60.140625,1,74.27751,21.800001,18.4,7.405706235
9/11/2024 12:35,54.796875,1,73.87741,21.4,17.4,6.975032591
9/11/2024 12:40,61.632812,1,73.68049,20.300001,18.7,7.549012659
9/11/2024 12:45,63.695312,1,73.7055,21.7,18.7,7.450466343
9/11/2024 12:50,59.796875,1,73.158485,20.6,17.5,7.692320045
9/11/2024 12:55,0,1,72.56147,21.4,16.4,0
9/11/2024 13:00,0,1,72.58647,21.2,18.1,0
9/11/2024 13:05,0,1,71.29553,22.300001,18.9,0
9/11/2024 13:10,0,1,69.90457,21.9,20.1,0.11923454
9/11/2024 13:15,56.40625,1,70.52347,23.1,19.300001,6.556770872
9/11/2024 13:20,63.78125,1,70.10149,21.6,18,7.501244332
9/11/2024 13:25,62.398438,1,70.10149,22.800001,17.4,7.832994293
9/11/2024 13:30,64.375,1,70.10149,21.7,18.2,7.635523333
9/11/2024 13:35,65.875,1,70.10149,22.1,18.6,8.024070729
9/11/2024 13:40,64.859375,1,69.90457,22.800001,18.300001,7.549012659
9/11/2024 13:45,61.210938,1,69.90457,21.4,17.4,7.596781948
9/11/2024 13:50,61.5625,1,69.80454,22,17.4,7.546003598
9/11/2024 13:55,66.78125,1,71.842545,22,18.4,8.34980281
9/11/2024 14:00,65.328125,1,69.60449,22.7,18,7.692320045
9/11/2024 14:05,66.5,1,69.60449,21.800001,18.6,8.110957566
9/11/2024 14:10,67.96875,1,69.50759,23,18.5,8.442707528
9/11/2024 14:15,68.140625,1,69.50759,23.1,18.1,8.636792302
9/11/2024 14:20,63.164062,1,69.40757,23.1,17.4,7.829984751
9/11/2024 14:25,62.445312,1,69.30755,23.1,17.300001,7.740088372
9/11/2024 14:30,68.984375,1,69.30755,22.2,18.6,8.44571707
9/11/2024 14:35,62.742188,1,69.20753,21.6,17.4,7.692320045
9/11/2024 14:40,63.9375,1,69.18252,22.9,18,8.015043306
9/11/2024 14:45,62.015625,1,69.0106,22.7,17.4,7.596781948
9/11/2024 14:50,67.90625,1,69.1075,21.7,18.6,8.44571707
9/11/2024 14:55,65.296875,1,68.76054,23.2,17.9,7.692320045
9/11/2024 15:00,69.265625,1,68.58862,23.1,18.7,8.397947058
9/11/2024 15:05,71.78125,1,68.5136,23.2,18.4,8.828245381
9/11/2024 15:10,63.335938,1,68.31355,23,17.6,7.596781948
9/11/2024 15:15,67.375,1,68.46359,21.7,18.6,8.25426399
9/11/2024 15:20,61.65625,1,68.5136,22.7,17.4,7.698338046
9/11/2024 15:25,65.90625,1,68.4886,22.300001,18.5,8.260283074
9/11/2024 15:30,69.0625,1,68.5136,23.1,18.6,8.34980281
9/11/2024 15:35,67.28125,1,68.26354,23.300001,18.1,8.589023494
9/11/2024 15:40,68.859375,1,68.413574,21.7,18.6,8.352811148
9/11/2024 15:45,68.4375,1,68.5136,22.300001,18.6,8.30203328
9/11/2024 15:50,65.5,1,68.5136,21.7,17.9,8.44571707
9/11/2024 15:55,62.78125,1,68.96059,22.1,17.6,7.683669507
9/11/2024 16:00,67.5625,1,68.11663,21.9,17.800001,8.024070729
9/11/2024 16:05,69.609375,1,68.413574,22.4,18.300001,8.813200078
9/11/2024 16:10,62.429688,1,68.5136,22.800001,17.300001,7.728428051
9/11/2024 16:15,64.65625,1,68.5136,23.1,17.7,7.970283318
9/11/2024 16:20,62.007812,1,68.785545,21.6,17.2,7.644551358
9/11/2024 16:25,65.8125,1,69.060616,22.2,18.5,8.03610649
9/11/2024 16:30,63.976562,1,69.1075,22.5,18.300001,8.164744255
9/11/2024 16:35,59.328125,1,69.30755,22.7,17.6,7.076964371
9/11/2024 16:40,59.34375,1,69.33256,21.7,17.6,7.587755247
9/11/2024 16:45,64.34375,1,69.43258,22.6,18.7,7.829984751
9/11/2024 16:50,59.859375,1,69.60449,22.2,17.6,7.549012659
9/11/2024 16:55,64.078125,1,69.70452,22.4,18.4,8.027080271
9/11/2024 17:00,63.78125,1,69.80454,21,18.6,7.692320045
9/11/2024 17:05,59.34375,1,70.10149,22.4,17.9,7.262022444
9/11/2024 17:10,55.234375,1,70.201515,21.1,17.6,6.783956036
9/11/2024 17:15,59.796875,1,70.301544,21.6,17.9,7.214253275
9/11/2024 17:20,61.03125,1,72.01446,21.4,18.2,7.731437593
9/11/2024 17:25,60.898438,1,70.52347,20.7,18.6,7.405706235
9/11/2024 17:30,59.148438,1,70.50159,21.4,18.4,7.309791974
9/11/2024 17:35,56.476562,1,70.59849,22.300001,17.7,6.834734145
9/11/2024 17:40,54.179688,1,70.69851,20.7,17.4,6.74822347
9/11/2024 17:45,57.34375,1,70.69851,22.2,18,7.450466343
9/11/2024 17:50,54.851562,1,70.82354,20.9,17.6,7.023177201
9/11/2024 17:55,58.398438,1,70.99546,21.5,17.9,7.30076407
9/11/2024 18:00,59.429688,1,71.09548,22.2,17.7,7.306782553
9/11/2024 18:05,55.445312,1,71.1955,20.5,17.7,6.556770872
9/11/2024 18:10,52.03125,1,71.1955,20.300001,17.300001,6.461233136
9/11/2024 18:15,54.015625,1,71.29553,20.7,17.300001,6.74521441
9/11/2024 18:20,52.867188,1,71.567474,22,17.7,6.269780899
9/11/2024 18:25,55.273438,1,71.59248,22,17.6,6.65230921
9/11/2024 18:30,54.875,1,71.79253,20.300001,17.7,7.262022444
9/11/2024 18:35,53.914062,1,72.26452,20.800001,17.6,6.792983097
9/11/2024 18:40,57.429688,1,72.58647,21.9,18.300001,7.262022444
9/11/2024 18:45,57.8125,1,75.22149,21,18.4,7.262022444
9/11/2024 18:50,54.078125,1,73.95243,21.9,17.4,6.65230921
9/11/2024 18:55,60.382812,1,73.60547,21.5,18.6,7.306782553
9/11/2024 19:00,54.945312,1,74.449425,20.5,17.6,6.556770872
9/11/2024 19:05,54.96875,1,73.87741,20.1,17.4,6.65230921
9/11/2024 19:10,58.96875,1,73.68049,20.300001,18.6,7.118715419
9/11/2024 19:15,53.84375,1,73.68049,21.300001,17.9,6.269780899
9/11/2024 19:20,50.28125,1,74.8464,20.800001,17.5,6.278808081
9/11/2024 19:25,53.148438,1,75.59346,20.6,17.6,6.365695159
9/11/2024 19:30,58.0625,1,73.68049,20.9,18.5,7.106679537
9/11/2024 19:35,51.125,1,73.58047,21.1,17.300001,6.269780899
9/11/2024 19:40,51.226562,1,73.58047,21.6,17.4,6.269780899
9/11/2024 19:45,56.59375,1,73.58047,20.7,18.6,6.879493892
9/11/2024 19:50,49.195312,1,75.8654,20.5,17.5,5.941039276
9/11/2024 19:55,48.507812,1,74.05246,20,17.5,5.941039276
9/11/2024 20:00,57.5625,1,74.12747,20.9,18.800001,7.199207852
9/11/2024 20:05,55.695312,1,74.07746,20.2,18.4,6.365695159
9/11/2024 20:10,52.25,1,76.312386,20.4,17.6,7.002114017
9/11/2024 20:15,50.28125,1,76.53744,20.4,17.4,6.126473271
9/11/2024 20:20,49.992188,1,74.20249,19.800001,17.4,6.042595374
9/11/2024 20:25,50.1875,1,74.27751,21.2,17.9,5.935021395
9/11/2024 20:30,50.460938,1,74.699486,20.300001,17.9,6.461233136
9/11/2024 20:35,57.304688,1,74.674484,20.1,18.6,6.927262941
9/11/2024 20:40,57.640625,1,74.649475,20.300001,18.5,7.12473342
9/11/2024 20:45,54.125,1,74.699486,20.4,18.300001,6.458223594
9/11/2024 20:50,53.367188,1,74.749504,19.7,17.7,6.556770872
9/11/2024 20:55,55.414062,1,74.49944,19.800001,18.5,6.736187468
9/11/2024 21:00,50.890625,1,74.574455,20.7,17.9,5.941039276
9/11/2024 21:05,56.328125,1,75.64347,20.2,18.7,6.879493892
9/11/2024 21:10,51.9375,1,76.140465,19.9,17.4,6.413463967
9/11/2024 21:15,59.679688,1,76.140465,21.300001,18.7,7.262022444
9/11/2024 21:20,54.414062,1,76.8594,20,17.6,6.74822347
9/11/2024 21:25,55.320312,1,77.05944,21.1,17.5,6.795992278
9/11/2024 21:30,59.671875,1,77.13445,20.300001,18.5,7.309791974
9/11/2024 21:35,54.367188,1,76.95942,19.6,17.6,6.461233136
9/11/2024 21:40,59.679688,1,76.73436,21.2,18.300001,7.450466343
9/11/2024 21:45,49.273438,1,76.46242,20,17.4,5.985799384
9/11/2024 21:50,51.25,1,76.46242,20.2,17.800001,6.461233136
9/11/2024 21:55,52.507812,1,78.078445,20.2,18,6.084722344
9/11/2024 22:00,55.953125,1,76.33739,20.9,18.4,6.975032591
9/11/2024 22:05,54.484375,1,76.33739,20.6,18.5,6.556770872
9/11/2024 22:10,48.21875,1,76.26237,19.5,17.5,5.899288349
9/11/2024 22:15,49.335938,1,76.28738,20.1,17.6,6.078704102
9/11/2024 22:20,54.554688,1,78.22535,20.1,18.300001,6.765901672
9/11/2024 22:25,53.46875,1,76.3624,21.2,17.800001,6.882503314
9/11/2024 22:30,53.1875,1,78.972404,20.2,17.4,7.184538952
9/11/2024 22:35,57.867188,1,77.13445,20.800001,18.6,7.12473342
9/11/2024 22:40,56.34375,1,77.75336,19.800001,18.5,6.930272002
9/11/2024 22:45,52.71875,1,76.73436,19.7,17.9,6.936290364
9/11/2024 22:50,50.546875,1,76.56245,21.1,17.6,6.269780899
9/11/2024 22:55,51.867188,1,76.46242,21.1,18.4,6.559779933
9/11/2024 23:00,47.554688,1,76.312386,19.4,17.6,5.746954141
9/11/2024 23:05,55.03125,1,78.4254,20,18.7,6.65230921
9/11/2024 23:10,53.875,1,76.140465,19.4,18.300001,6.604540402
9/11/2024 23:15,54.164062,1,76.040436,20.4,18.300001,6.553762413
9/11/2024 23:20,51.515625,1,76.090454,20.800001,17.800001,6.045604315
9/11/2024 23:25,52.375,1,78.47541,20,17.9,6.129482212
9/11/2024 23:30,55.804688,1,77.953415,20,18.4,6.999105317
9/11/2024 23:35,49.492188,1,76.21236,20.5,17.5,5.938030215
9/11/2024 23:40,50.078125,1,76.28738,21,17.4,6.126473271
9/11/2024 23:45,60.265625,1,76.46242,19.800001,18.4,7.405706235
9/11/2024 23:50,51.8125,1,76.28738,19.300001,17.5,6.135500694
9/11/2024 23:55,55.773438,1,76.46242,20.9,18.5,6.936290364
10/11/2024 0:00,53.257812,1,76.46242,20.6,18.2,6.825706843
10/11/2024 0:05,50.804688,1,76.53744,20.5,17.9,5.896279047
10/11/2024 0:10,49.117188,1,78.89739,19.9,17.4,6.042595374
10/11/2024 0:15,0,0,76.63746,20.4,17.9,0
10/11/2024 0:20,0,0,76.63746,20.6,18.800001,0
10/11/2024 0:25,0,0,76.26237,20.2,18.300001,0
10/11/2024 0:30,0,0,76.237366,19.7,19.4,0
10/11/2024 0:35,0,0,76.237366,21,18.9,0
10/11/2024 0:40,0,0,76.26237,21.1,19.7,0
10/11/2024 0:45,45.367188,1,76.73436,21.1,19.5,5.421221699
10/11/2024 0:50,57.992188,1,75.940414,20,18,6.879493892
10/11/2024 0:55,60.1875,1,76.28738,21.300001,18.1,7.166485069
10/11/2024 1:00,56.804688,1,76.53744,21.5,17.4,7.073955551
10/11/2024 1:05,58.203125,1,76.63746,21,17.6,6.933282025
10/11/2024 1:10,58.132812,1,76.8594,20.6,17.800001,7.635523333
10/11/2024 1:15,0,0,77.653336,20.9,18.5,0
10/11/2024 1:20,0,0,77.05944,20.5,18.4,0
10/11/2024 1:25,0,0,76.66247,21.4,18.6,0
10/11/2024 1:35,0,0,76.61246,19.9,19.5,0
10/11/2024 1:40,0,0,76.66247,19.7,19.800001,0
10/11/2024 1:45,49.023438,1,77.25636,20.2,20,5.660066942
10/11/2024 1:50,59.789062,1,76.46242,21.6,18.2,7.026186262
10/11/2024 1:55,64.046875,1,76.66247,19.9,18.300001,8.116975447
10/11/2024 2:00,64.84375,1,76.8594,21.300001,18.300001,7.360570084
10/11/2024 2:05,62.054688,1,77.05944,21.4,18.6,7.692320045
10/11/2024 2:10,58.695312,1,77.13445,21.4,17.7,7.118715419
10/11/2024 2:15,0,0,80.31336,20.5,18.2,0
10/11/2024 2:20,0,0,77.678345,20.800001,19.4,0
10/11/2024 2:25,0,0,77.05944,19.7,19,0
10/11/2024 2:30,0,0,76.8594,20.7,19.2,0
10/11/2024 2:35,0,0,76.8594,19.5,19.9,0
10/11/2024 2:40,0,0,76.80938,20.1,19.7,0
10/11/2024 2:45,42.882812,1,79.74135,21,19.5,5.223751461
10/11/2024 2:50,59.789062,1,76.75936,20.5,17.7,7.262022444
10/11/2024 2:55,59.3125,1,76.8594,20.2,17.7,7.166485069
10/11/2024 3:00,63.828125,1,77.356384,21.6,18.1,8.158726856
10/11/2024 3:05,60.820312,1,77.481415,20.4,17.9,7.118715419
10/11/2024 3:10,63.007812,1,77.556435,20.9,18.300001,7.692320045
10/11/2024 3:15,0,0,79.64133,20.6,17.300001,0
10/11/2024 3:20,0,0,77.828384,21.1,19.2,0
10/11/2024 3:25,0,0,77.25636,21.300001,19.5,0
10/11/2024 3:30,0,0,77.431404,20.800001,19,0
10/11/2024 3:35,0,0,77.38139,19.6,20.300001,0
10/11/2024 3:40,0,0,77.431404,20.1,20.5,0
10/11/2024 3:45,47.453125,1,78.12533,20.6,19.4,5.752972142
10/11/2024 3:50,60.945312,1,77.45641,20.2,18.1,7.214253275
10/11/2024 3:55,62.085938,1,77.556435,20,18.300001,7.689311466
10/11/2024 4:00,59.546875,1,78.89739,20.7,17.7,7.973291897
10/11/2024 4:05,58.382812,1,77.653336,20.6,17.300001,7.321827856
10/11/2024 4:10,59.71875,1,79.469406,20.4,17.7,7.166485069
10/11/2024 4:15,0,0,78.4504,21.300001,18.4,0
10/11/2024 4:20,0,0,78.25036,21.300001,19,0
10/11/2024 4:25,0,0,79.91638,20.300001,19.5,0
10/11/2024 4:30,0,0,77.45641,21,18.800001,0
10/11/2024 4:35,0,0,77.4064,21.300001,19.7,0
10/11/2024 4:40,0,0,79.59131,20.2,19.9,0
10/11/2024 4:45,48.226562,1,78.4504,22,19.800001,5.708211913
10/11/2024 4:50,63.359375,1,77.53143,20.2,19,7.788233824
10/11/2024 4:55,60.335938,1,78.32537,20.6,17.7,7.232308482
10/11/2024 5:00,61.867188,1,77.678345,19.9,18,7.214253275
10/11/2024 5:05,58.8125,1,77.75336,19.800001,17.4,7.214253275
10/11/2024 5:10,58.414062,1,77.75336,19.7,17.4,7.262022444
10/11/2024 5:15,0,0,78.4504,19.800001,18.2,0
10/11/2024 5:20,0,0,78.4254,19.9,19.5,0
10/11/2024 5:25,0,0,77.678345,20.6,19.800001,0
10/11/2024 5:30,0,0,78.74735,19.800001,19.2,0
10/11/2024 5:35,0,0,77.4064,19.5,19.4,0
10/11/2024 5:40,0,0,77.25636,19.800001,19.7,0
10/11/2024 5:45,48.585938,1,78.25036,20.2,20.1,5.803750251
10/11/2024 5:50,61.359375,1,77.556435,21.6,18.6,7.776198063
10/11/2024 5:55,58.929688,1,77.72835,20,17.4,7.214253275
10/11/2024 6:00,62.578125,1,77.9034,21.5,18.300001,7.214253275
10/11/2024 6:05,57.289062,1,78.12533,21.1,17.300001,7.08260633
10/11/2024 6:10,62.484375,1,78.05344,19.7,18.5,7.549012659
10/11/2024 6:15,0,0,78.74735,21,18.2,0
10/11/2024 6:20,0,0,78.62232,19.800001,18.300001,0
10/11/2024 6:25,0,0,78.20034,21,19.4,0
10/11/2024 6:30,0,0,78.05344,21,19.7,0
10/11/2024 6:35,0,0,78.10032,19.4,20.2,0
10/11/2024 6:40,0,0,77.9034,21,19.800001,0
10/11/2024 6:45,42.804688,1,78.52542,21.1,19.1,5.522777918
10/11/2024 6:50,57.429688,1,79.81636,20.300001,18.1,7.510270912
10/11/2024 6:55,60.9375,1,77.18134,19.9,18.300001,7.692320045
10/11/2024 7:00,57.492188,1,77.05944,20.2,17.800001,7.309791974
10/11/2024 7:05,57.757812,1,76.93441,21,17.7,7.417365833
10/11/2024 7:10,56.859375,1,76.95942,19.5,18,6.556770872
10/11/2024 7:15,0,0,79.41939,19.9,17.7,0
10/11/2024 7:20,0,0,77.33138,21.1,19,0
10/11/2024 7:25,0,0,76.83439,19.6,19,0
10/11/2024 7:30,0,0,76.58745,20.9,18.9,0
10/11/2024 7:35,0,0,76.46242,20.5,20.1,0
10/11/2024 7:40,0,0,76.46242,20.800001,20.300001,0
10/11/2024 7:45,39.453125,1,77.25636,21.4,19.2,4.859277152
10/11/2024 7:50,52.171875,1,76.56245,21.5,17.7,6.413463967
10/11/2024 7:55,55.421875,1,77.85338,20.2,17.6,6.816680022
10/11/2024 8:00,52.921875,1,76.237366,19.5,17.4,6.556770872
10/11/2024 8:05,53.46875,1,77.58144,19.800001,17.5,6.604540402
10/11/2024 8:10,56.539062,1,76.26237,21,18.4,6.891530255
10/11/2024 8:15,53.296875,1,76.3624,20.7,18,6.891530255
10/11/2024 8:20,52.03125,1,76.75936,20.9,17.7,6.17424232
10/11/2024 8:25,54.890625,1,76.9094,19.5,18.5,6.65230921
10/11/2024 8:30,50.171875,1,76.95942,19.4,17.300001,6.17424232
10/11/2024 8:35,47.867188,1,77.15634,19.300001,17.5,5.803750251
10/11/2024 8:40,55.242188,1,79.64133,19.6,18.6,6.837743687
10/11/2024 8:45,55.84375,1,77.23135,19.300001,18.5,6.843761086
10/11/2024 8:50,49.070312,1,77.356384,20.7,18,5.705202973
10/11/2024 8:55,54.742188,1,77.30637,20.7,18.300001,6.700078259
10/11/2024 9:00,50.304688,1,77.33138,19,17.300001,6.234048333
10/11/2024 9:05,49.117188,1,77.33138,20.4,17.4,5.983166366
10/11/2024 9:10,47.515625,1,77.556435,20.7,17.5,5.800741191
10/11/2024 9:15,51.867188,1,77.72835,20.5,18.2,6.65230921
10/11/2024 9:20,55.195312,1,77.828384,20.7,18.5,6.843761086
10/11/2024 9:25,49.015625,1,77.928406,19.1,17.6,5.851519541
10/11/2024 9:30,48.179688,1,77.928406,19.800001,17.5,5.800741191
10/11/2024 9:35,49.476562,1,77.928406,20.6,17.5,5.991817265
10/11/2024 9:40,50.039062,1,78.05344,20.300001,17.4,6.168224921
10/11/2024 9:45,56.789062,1,78.12533,20.5,18.7,6.882503314
10/11/2024 9:50,50.328125,1,78.15033,19.1,17.4,6.177251621
10/11/2024 9:55,53.007812,1,77.928406,20.7,18.1,6.365695159
10/11/2024 10:00,53.90625,1,77.85338,19,18.5,6.604540402
10/11/2024 10:05,48.023438,1,77.75336,20.7,17.6,5.708211913
10/11/2024 10:10,53.585938,1,77.803375,20.4,18.6,6.556770872
10/11/2024 10:15,53.546875,1,77.653336,20.7,18.6,6.59852204
10/11/2024 10:20,54.28125,1,77.481415,20.2,18.6,6.783956036
10/11/2024 10:25,54.359375,1,77.356384,19.1,18.6,6.461233136
10/11/2024 10:30,53.203125,1,77.15634,20.6,17.300001,6.65230921
10/11/2024 10:35,55.4375,1,77.25636,19.5,18.300001,6.885512254
10/11/2024 10:40,53.125,1,79.41939,19.7,17.4,6.505992763
10/11/2024 10:45,50.78125,1,77.05944,19.2,17.6,6.461233136
10/11/2024 10:50,55.546875,1,77.15634,19.4,18.6,6.840752146
10/11/2024 10:55,53.296875,1,77.05944,20.2,18.300001,5.983166366
10/11/2024 11:00,50.335938,1,76.95942,19.300001,17.6,6.359676917
10/11/2024 11:05,51.890625,1,76.53744,19.2,17.4,6.413463967
10/11/2024 11:10,53.984375,1,78.02843,19.7,18,6.978041291
10/11/2024 11:15,52.640625,1,76.26237,19.300001,18.300001,6.646290728
10/11/2024 11:20,48.523438,1,76.090454,20.7,17.6,5.755981082
10/11/2024 11:25,49.265625,1,77.72835,19.800001,17.5,6.084722344
10/11/2024 11:30,48.273438,1,75.74037,20.7,17.9,5.947057157
10/11/2024 11:35,50.875,1,77.23135,19.7,17.800001,6.287835022
10/11/2024 11:40,49.601562,1,75.14648,20.6,17.6,5.991817265
10/11/2024 11:45,54.289062,1,77.33138,19.9,18.6,6.742204988
10/11/2024 11:50,54.953125,1,74.87141,19.5,18.5,6.888521556
10/11/2024 11:55,51.9375,1,74.749504,19.5,17.6,6.74521441
10/11/2024 12:00,55.5,1,74.449425,20.7,18.4,6.530065489
10/11/2024 12:05,59.515625,1,76.66247,20.2,18.300001,7.453474922
10/11/2024 12:10,52.84375,1,74.07746,21.4,17.5,6.461233136
10/11/2024 12:15,50.328125,1,73.90242,21.4,17.6,6.17424232
10/11/2024 12:20,51.304688,1,75.74037,20.4,17.5,6.272789598
10/11/2024 12:25,56.476562,1,73.233505,20.7,18.4,6.831725325
10/11/2024 12:30,58.835938,1,72.95844,21.7,18.6,7.121724961
10/11/2024 12:35,59.507812,1,72.58647,21,18.6,7.292113051
10/11/2024 12:40,55.273438,1,71.989456,21.6,17.6,6.65230921
10/11/2024 12:45,59.03125,1,71.79253,20.2,18.300001,7.453474922
10/11/2024 12:50,59.914062,1,71.42056,21.5,18.7,7.262022444
10/11/2024 12:55,54.804688,1,71.12049,20.6,17.5,6.643281788
10/11/2024 13:00,61.234375,1,70.99546,21.800001,18.6,7.369597507
10/11/2024 13:05,61.078125,1,72.86154,21.1,18.2,7.728428051
10/11/2024 13:10,58.226562,1,70.50159,22.2,17.9,6.789974037
10/11/2024 13:15,56.6875,1,70.401566,20.7,17.4,7.070946851
10/11/2024 13:20,62.8125,1,70.10149,22.300001,18.5,7.734447135
10/11/2024 13:25,58.890625,1,69.90457,20.6,18.2,6.879493892
10/11/2024 13:30,60.625,1,69.92957,21.4,18.2,7.832994293
10/11/2024 13:35,60.4375,1,70.94857,21.300001,17.9,7.453474922
10/11/2024 13:40,55.375,1,70.35155,21.6,17.4,6.933282025
10/11/2024 13:45,62.023438,1,69.20753,22,17.9,8.215522605
10/11/2024 13:50,62.46875,1,69.1075,22.5,18.4,7.880763101
10/11/2024 13:55,58.9375,1,68.96059,22.6,17.7,7.501244332
10/11/2024 14:00,57.679688,1,68.985596,22.6,17.4,7.118715419
10/11/2024 14:05,58.164062,1,70.87356,21.7,17.300001,7.214253275
10/11/2024 14:10,59.34375,1,68.710526,21.300001,17.4,7.262022444
10/11/2024 14:15,59.640625,1,68.685524,22.1,17.5,7.357560662
10/11/2024 14:20,66.40625,1,68.58862,21.1,18.2,8.30203328
10/11/2024 14:25,66.453125,1,68.76054,21.300001,18.5,8.25426399
10/11/2024 14:30,70.84375,1,69.50759,22.7,18.300001,8.876014189
10/11/2024 14:35,70.40625,1,69.70452,22.9,18.1,8.825235839
10/11/2024 14:40,61.539062,1,69.1075,21.2,17.300001,7.501244332
10/11/2024 14:45,65.65625,1,69.1325,22.1,18.7,8.107948024
10/11/2024 14:50,61.304688,1,69.20753,22.800001,17.7,7.309791974
10/11/2024 14:55,67.59375,1,69.0106,21.5,18.7,8.206495182
10/11/2024 15:00,65.5,1,68.76054,21.6,18.300001,7.874745221
10/11/2024 15:05,59.3125,1,69.20753,21.5,17.5,7.262022444
10/11/2024 15:10,63.0625,1,69.70452,22.7,17.4,7.832994293
10/11/2024 15:15,63.515625,1,69.55761,22.9,17.800001,7.501244332
10/11/2024 15:20,54.195312,1,69.30755,22.7,16.4,6.65230921
10/11/2024 15:25,52.242188,1,71.79253,23.4,19.4,6.556770872
10/11/2024 15:30,68.96875,1,70.50159,23,18.800001,8.113965905
10/11/2024 15:35,62.632812,1,69.80454,22.6,17.6,7.546003598
10/11/2024 15:40,60.171875,1,69.48259,22.9,17.300001,7.309791974
10/11/2024 15:45,59.71875,1,69.40757,22.7,17.6,7.181530372
10/11/2024 15:50,66.90625,1,70.201515,22.7,18.4,8.397947058
10/11/2024 15:55,66.328125,1,73.60547,22.2,17.800001,7.874745221
10/11/2024 16:00,65.015625,1,71.22051,21.7,17.800001,8.29902446
10/11/2024 16:05,64.75,1,72.95844,22.7,17.6,7.928531909
10/11/2024 16:10,62.820312,1,71.42056,22.2,17.800001,7.536977379
10/11/2024 16:15,60.789062,1,71.842545,22,17.4,7.375615508
10/11/2024 16:20,57.523438,1,71.04547,21.9,17.6,7.008131898
10/11/2024 16:25,59.109375,1,70.94857,21.2,17.300001,7.357560662
10/11/2024 16:30,64.578125,1,70.79854,22.5,18.6,7.788233824
10/11/2024 16:35,60.984375,1,70.59849,21.4,18,7.453474922
10/11/2024 16:40,56.859375,1,70.52347,22.4,17.300001,7.034838123
10/11/2024 16:45,62.367188,1,70.50159,22.2,18.5,7.740088372
10/11/2024 16:50,58.203125,1,70.59849,21.9,18.1,7.539985717
10/11/2024 16:55,64.78125,1,70.87356,21.800001,18.800001,7.991346743
10/11/2024 17:00,66.09375,1,73.058464,21.300001,18.7,8.143681071
10/11/2024 17:05,62.765625,1,70.57348,20.800001,18.5,7.737456677
10/11/2024 17:10,56.015625,1,70.59849,20.6,17.7,7.121724961
10/11/2024 17:15,53.75,1,71.642494,21.4,18,6.407445484
10/11/2024 17:20,61.171875,1,70.59849,21.800001,18.7,7.507262213
10/11/2024 17:25,55.59375,1,70.50159,22.2,17.7,7.026186262
10/11/2024 17:30,54.71875,1,70.57348,22.1,17.4,6.604540402
10/11/2024 17:35,56.414062,1,70.99546,22.1,17.800001,6.975032591
10/11/2024 17:40,53.460938,1,70.99546,21.2,17.5,6.75988331
10/11/2024 17:45,58.453125,1,71.29553,22.1,18.6,6.927262941
10/11/2024 17:50,55.804688,1,71.59248,21.7,17.7,6.840752146
10/11/2024 17:55,59.101562,1,71.39556,20.6,18.300001,7.39366939
10/11/2024 18:00,55.976562,1,73.78052,20.9,17.9,6.502984304
10/11/2024 18:05,58.296875,1,71.93944,21.5,18.7,7.214253275
10/11/2024 18:10,50.320312,1,71.867546,20.4,17.6,6.081713524
10/11/2024 18:15,54.304688,1,72.58647,21.2,17.5,6.556770872
10/11/2024 18:20,59.75,1,73.08347,20.6,17.9,7.357560662
10/11/2024 18:25,54.71875,1,72.95844,21.9,17.300001,6.643281788
10/11/2024 18:30,58.414062,1,72.86154,21.300001,18.800001,7.118715419
10/11/2024 18:35,58.046875,1,73.033455,21.4,18.4,7.217263178
10/11/2024 18:40,58.210938,1,73.283516,20.6,18.4,6.783956036
10/11/2024 18:45,56.960938,1,73.87741,20.9,17.9,6.65230921
10/11/2024 18:50,55.640625,1,73.95243,21.9,17.4,6.888521556
10/11/2024 18:55,55.4375,1,74.27751,21.2,17.300001,6.900557678
10/11/2024 19:00,57.554688,1,73.90242,21.1,18.2,7.306782553
10/11/2024 19:05,59.46875,1,73.80552,21.2,18.6,7.283086832
10/11/2024 19:10,57.390625,1,73.68049,21.4,18.2,7.259014106
10/11/2024 19:15,55.671875,1,73.75551,21,17.6,6.888521556
10/11/2024 19:20,59.726562,1,74.20249,21.300001,18.1,7.596781948
10/11/2024 19:25,63.140625,1,75.04645,21.5,18.6,7.836003354
10/11/2024 19:30,61.507812,1,75.26838,21.7,18.2,7.836003354
10/11/2024 19:35,64.1875,1,75.96542,20.6,18.7,7.731437593
10/11/2024 19:40,61.476562,1,75.69348,21.2,17.6,7.357560662
10/11/2024 19:45,63.59375,1,75.66847,20.2,18.4,7.836003354
10/11/2024 19:50,56.734375,1,75.54344,21.6,18,6.556770872
10/11/2024 19:55,53.6875,1,75.74037,20.2,17.4,6.789974037
10/11/2024 20:00,51.875,1,75.3434,19.9,17.6,6.413463967
10/11/2024 20:05,56.875,1,77.23135,20.4,18.6,7.345900221
10/11/2024 20:10,55.726562,1,75.02145,20.1,18.2,6.888521556
10/11/2024 20:15,56.25,1,75.07145,21.4,18.300001,6.74521441
10/11/2024 20:20,56.203125,1,74.87141,21.300001,18.6,6.927262941
10/11/2024 20:25,54.164062,1,75.07145,19.9,18,6.222011489
10/11/2024 20:30,52.539062,1,75.07145,21.4,17.9,6.132491633
10/11/2024 20:35,53.484375,1,74.97143,20.5,17.9,6.616576404
10/11/2024 20:40,51.945312,1,77.05944,20.2,17.5,6.673372394
10/11/2024 20:45,56.421875,1,74.674484,20.1,18.300001,6.64930015
10/11/2024 20:50,53.289062,1,75.07145,20.4,18,7.011140838
10/11/2024 20:55,54.25,1,75.14648,21.4,18.300001,6.6944363
10/11/2024 21:00,56.882812,1,75.3684,20,18.7,6.975032591
10/11/2024 21:05,52.023438,1,75.09646,21.300001,17.300001,6.413463967
10/11/2024 21:10,53.4375,1,75.07145,19.800001,17.2,6.509001583
10/11/2024 21:15,49.140625,1,75.14648,19.9,17.800001,5.887252106
10/11/2024 21:20,49.992188,1,75.07145,19.800001,17.6,5.988808325
10/11/2024 21:25,56.421875,1,75.56845,20,18.6,6.888521556
10/11/2024 21:30,55.679688,1,75.04645,20.4,18.1,7.070946851
10/11/2024 21:35,53.804688,1,75.17148,21.1,18,6.927262941
10/11/2024 21:40,52.523438,1,75.76537,20.4,17.800001,6.568807717
10/11/2024 21:45,53.328125,1,76.66247,21,18.2,6.129482212
10/11/2024 21:50,61.8125,1,79.59131,20.4,18.800001,7.644551358
10/11/2024 21:55,60.296875,1,77.75336,20.6,17.9,7.832994293
10/11/2024 22:00,61.71875,1,78.05344,21.1,18.300001,7.596781948
10/11/2024 22:05,56.828125,1,80.41338,20.300001,17.7,6.74822347
10/11/2024 22:10,61.882812,1,78.15033,20.800001,18.5,7.692320045
10/11/2024 22:15,58.929688,1,78.12533,19.6,18,7.596781948
10/11/2024 22:20,54.53125,1,78.32537,21.4,17.5,6.604540402
10/11/2024 22:25,59.648438,1,78.697334,20.800001,18.5,7.501244332
10/11/2024 22:30,63.53125,1,78.74735,20.6,18.6,7.644551358
10/11/2024 22:35,57.3125,1,78.27536,19.800001,17.5,7.070946851
10/11/2024 22:40,55.671875,1,78.72234,20.4,17.6,6.74822347
10/11/2024 22:45,60.140625,1,78.847374,21.5,17.800001,7.118715419
10/11/2024 22:50,61.195312,1,79.0443,21.4,17.9,7.214253275
10/11/2024 22:55,59.390625,1,79.344376,21.300001,17.9,7.118715419
10/11/2024 23:00,64.078125,1,79.31937,21.6,18.7,7.931540729
10/11/2024 23:05,59.96875,1,79.5163,20,17.7,7.214253275
10/11/2024 23:10,62.601562,1,79.4444,21.1,18.1,8.125626226
10/11/2024 23:15,62.101562,1,80.18833,20.2,18.1,7.17250307
10/11/2024 23:20,61.835938,1,78.79737,19.800001,18.5,7.501244332
10/11/2024 23:25,57.765625,1,78.30037,20.5,18,6.879493892
10/11/2024 23:30,59.09375,1,79.79135,20.1,18.300001,7.268041288
10/11/2024 23:35,57.515625,1,77.928406,19.6,18.6,7.023177201
10/11/2024 23:40,56.15625,1,77.653336,19.6,18.6,6.843761086
10/11/2024 23:45,53.773438,1,77.45641,21,17.4,6.65230921
10/11/2024 23:50,56.125,1,77.4064,20.9,18.6,6.891530255
10/11/2024 23:55,52.5,1,78.02843,19.800001,17.9,6.17424232
11/11/2024 0:00,53.046875,1,77.25636,21,17.6,7.070946851
11/11/2024 0:05,49.757812,1,77.28137,21,17.300001,6.090740465
11/11/2024 0:10,51.28125,1,77.28137,21.1,17.6,6.509001583
11/11/2024 0:15,0,0,77.606445,20.9,18.1,0
11/11/2024 0:20,0,0,77.45641,20.5,18.9,0
11/11/2024 0:25,0,0,77.05944,19.4,18.4,0
11/11/2024 0:30,0,0,76.80938,19.4,19.4,0
11/11/2024 0:35,0,0,76.75936,19.4,20,0
11/11/2024 0:40,0,0,76.61246,20.800001,19.4,0
11/11/2024 0:45,44.09375,1,77.25636,20.800001,19.5,5.379471012
11/11/2024 0:50,59.554688,1,76.28738,21.1,17.800001,7.118715419
11/11/2024 0:55,60.484375,1,76.46242,21.2,18.300001,7.408714694
11/11/2024 1:00,57.609375,1,76.75936,21.2,17.7,6.843761086
11/11/2024 1:05,56.296875,1,76.95942,21.4,17.9,6.556770872
11/11/2024 1:10,59.140625,1,77.05944,21.4,18.4,7.023177201
11/11/2024 1:15,0,0,79.02242,20.5,18.1,0
11/11/2024 1:20,0,0,77.45641,19.800001,19.1,0
11/11/2024 1:25,0,0,78.822365,20.300001,19.4,0
11/11/2024 1:30,0,0,76.66247,21.300001,19.2,0
11/11/2024 1:35,0,0,76.63746,19.5,19.4,0
11/11/2024 1:40,0,0,76.46242,20.6,20,0
11/11/2024 1:45,44.140625,1,77.28137,20.4,19.2,5.516760037
11/11/2024 1:50,62.765625,1,76.437416,20.1,18.9,7.731437593
11/11/2024 1:55,59.96875,1,78.87238,20.5,17.9,7.070946851
11/11/2024 2:00,56.59375,1,76.8594,19.9,17.4,6.930272002
11/11/2024 2:05,56.929688,1,76.93441,19.9,17.4,6.930272002
11/11/2024 2:10,61.007812,1,77.97841,20.2,18.4,7.644551358
11/11/2024 2:15,0,0,77.9034,21.5,17.4,0
11/11/2024 2:20,0,0,77.653336,19.9,19.2,0
11/11/2024 2:25,0,0,76.88439,21.1,19.7,0
11/11/2024 2:30,0,0,78.10032,20.2,19.2,0
11/11/2024 2:35,0,0,76.68435,21,20.300001,0
11/11/2024 2:40,0,0,76.68435,21.2,19.6,0
11/11/2024 2:45,41.359375,1,77.556435,22,19.1,5.146267848
11/11/2024 2:50,63.382812,1,76.66247,21.300001,19,7.692320045
11/11/2024 2:55,58.390625,1,77.72835,20.4,17.6,7.217263178
11/11/2024 3:00,59.273438,1,76.8594,19.800001,17.7,7.549012659
11/11/2024 3:05,67.53125,1,77.03443,20,18.4,8.34980281
11/11/2024 3:10,61.882812,1,78.50042,20.5,18,7.731437593
11/11/2024 3:15,0,0,78.00342,21.5,17.800001,0
11/11/2024 3:20,0,0,77.653336,20.800001,19.1,0
11/11/2024 3:25,0,0,79.31937,20.2,19.4,0
11/11/2024 3:30,0,0,77.08445,21.300001,19.300001,0
11/11/2024 3:35,0,0,76.95942,19.5,20.300001,0
11/11/2024 3:40,0,0,77.05944,21.2,19.7,0
11/11/2024 3:45,50.320312,1,77.653336,20.6,19.6,5.803750251
11/11/2024 3:50,61.429688,1,78.4504,20.6,18,7.587755247
11/11/2024 3:55,61.484375,1,77.356384,21.1,17.5,7.453474922
11/11/2024 4:00,60.070312,1,77.75336,21.6,17.4,7.357560662
11/11/2024 4:05,64.578125,1,77.953415,19.9,18.5,7.740088372
11/11/2024 4:10,58.265625,1,80.26334,20.300001,17.4,7.118715419
11/11/2024 4:15,0,0,79.4444,21.6,18.7,0
11/11/2024 4:20,0,0,79.24435,20.800001,18.300001,0
11/11/2024 4:25,0,0,78.47541,21.300001,18.9,0
11/11/2024 4:30,0,0,78.05344,19.5,19.7,0
11/11/2024 4:35,0,0,77.87839,19.5,19.4,0
11/11/2024 4:40,0,0,77.678345,19.800001,19.5,0
11/11/2024 4:45,43.734375,1,78.67234,21,19.2,5.27753839
11/11/2024 4:50,63.007812,1,77.703354,21.6,18.5,7.262022444
11/11/2024 4:55,62.320312,1,77.653336,21.2,17.6,7.510270912
11/11/2024 5:00,67.671875,1,77.72835,20.2,18.7,8.110957566
11/11/2024 5:05,65.015625,1,77.9034,20.5,17.800001,8.391930381
11/11/2024 5:10,62.859375,1,77.9034,20.6,17.7,7.501244332
11/11/2024 5:15,0,0,78.47541,21.1,17.300001,0
11/11/2024 5:20,0,0,78.62232,19.9,19.5,0
11/11/2024 5:25,0,0,78.25036,20.7,19.800001,0
11/11/2024 5:30,0,0,79.94139,20.2,19.4,0
11/11/2024 5:35,0,0,78.22535,19.6,19.2,0
11/11/2024 5:40,0,0,78.20034,20.1,19.4,0
11/11/2024 5:45,51.0625,1,79.41939,20.5,20.4,6.177251621
11/11/2024 5:50,61.984375,1,78.55043,21.7,18,7.501244332
11/11/2024 5:55,62.867188,1,79.219345,20.1,17.300001,7.829984751
11/11/2024 6:00,69.171875,1,78.32537,21.1,18.6,8.499503277
11/11/2024 6:05,63.109375,1,78.4504,21.4,18.1,7.360570084
11/11/2024 6:10,66.828125,1,78.35038,19.7,18.5,8.30203328
11/11/2024 6:15,0,0,79.0443,21.2,17.4,0
11/11/2024 6:20,0,0,78.847374,19.7,18.4,0
11/11/2024 6:25,0,0,78.25036,19.9,18.800001,0
11/11/2024 6:30,0,0,77.85338,19.4,19.2,0
11/11/2024 6:35,0,0,77.653336,19.5,19.5,0
11/11/2024 6:40,0,0,77.678345,19.5,19.9,0
11/11/2024 6:45,40.046875,1,79.94139,20.7,18.9,5.188018414
11/11/2024 6:50,61.421875,1,77.556435,21.5,18.9,7.596781948
11/11/2024 6:55,55.78125,1,77.506424,20.300001,17.5,6.834734145
11/11/2024 7:00,61.3125,1,77.53143,21,18.1,7.070946851
11/11/2024 7:05,60.195312,1,77.556435,20.800001,17.800001,7.764161098
11/11/2024 7:15,0,0,78.27536,19.800001,17.5,0
11/11/2024 7:20,0,0,77.87839,21,18.300001,0
11/11/2024 7:25,0,0,78.10032,20.1,18.800001,0
11/11/2024 7:30,0,0,77.05944,19.300001,19.800001,0
11/11/2024 7:35,0,0,77.00942,20.6,20.1,0
11/11/2024 7:40,0,0,77.05944,19.7,19.5,0
11/11/2024 7:45,39.390625,1,77.953415,20.5,19,4.715970367
11/11/2024 7:50,54.4375,1,77.28137,21,17.7,6.74822347
11/11/2024 7:55,60.078125,1,77.03443,20.4,18,7.17852059
11/11/2024 8:00,64.609375,1,76.9094,20.1,18.5,7.919504487
11/11/2024 8:05,61.421875,1,77.10946,21.1,18.2,7.644551358
11/11/2024 8:10,63.789062,1,77.25636,20.5,18.300001,7.949595093
11/11/2024 8:15,62.0625,1,79.74135,20,18.5,7.644551358
11/11/2024 8:20,55.296875,1,77.928406,20.4,17.9,6.643281788
11/11/2024 8:25,54.234375,1,78.15033,20.9,17.4,6.65230921
11/11/2024 8:30,51.796875,1,78.12533,19.300001,17.4,6.365695159
11/11/2024 8:35,55.742188,1,78.32537,20.1,18.4,6.97202317
11/11/2024 8:40,55.53125,1,78.50042,19.2,18.1,6.509001583
11/11/2024 8:45,53.6875,1,78.697334,20,17.7,6.643281788
11/11/2024 8:50,52.210938,1,80.91038,19.7,17.800001,6.17424232
11/11/2024 8:55,60.476562,1,79.144325,20.4,18.7,7.357560662
11/11/2024 9:00,57.109375,1,80.03829,19.7,17.800001,6.783956036
11/11/2024 9:05,54.78125,1,80.23834,20.300001,17.6,6.604540402
11/11/2024 9:10,57.570312,1,80.735344,20.2,17.800001,7.118715419
11/11/2024 9:15,54.984375,1,81.1073,21,17.800001,6.643281788
11/11/2024 9:20,61.765625,1,80.735344,19.5,18.2,7.836003354
11/11/2024 9:25,55.820312,1,80.43839,19.4,17.6,6.843761086
11/11/2024 9:30,62.4375,1,80.43839,20.9,18.2,7.836003354
11/11/2024 9:35,57.640625,1,80.535286,19.4,17.800001,7.453474922
11/11/2024 9:40,54.8125,1,80.685326,20.800001,17.300001,6.795992278
11/11/2024 9:45,63.054688,1,81.55429,20.6,18.7,7.779206401
11/11/2024 9:50,59.171875,1,81.82936,19.5,17.7,7.079974154
11/11/2024 9:55,65.1875,1,82.126305,21.300001,18.6,7.836003354
11/11/2024 10:00,66.328125,1,82.97026,19.800001,18.6,8.158726856
11/11/2024 10:05,58.234375,1,81.33236,20.800001,17.4,7.070946851
11/11/2024 10:10,59.421875,1,81.05729,21,17.7,7.402696813
11/11/2024 10:15,56.875,1,81.03229,20.2,17.5,7.309791974
11/11/2024 10:20,60.109375,1,81.52928,20.2,17.800001,7.214253275
11/11/2024 10:25,62.65625,1,81.70433,20,17.4,7.785224763
11/11/2024 10:30,59.328125,1,80.685326,20.5,17.7,6.945317305
11/11/2024 10:35,64.125,1,81.52928,20.5,18.5,8.015043306
11/11/2024 10:40,61.695312,1,81.52928,19.9,17.5,7.501244332
11/11/2024 10:45,62.90625,1,81.42926,20.2,17.6,7.549012659
11/11/2024 10:50,60.484375,1,81.25734,20.6,17.4,7.405706235
11/11/2024 10:55,59.84375,1,81.13231,21.300001,17.300001,7.262022444
11/11/2024 11:00,57.65625,1,82.52328,19.9,18,7.026186262
11/11/2024 11:05,60.976562,1,80.535286,21.2,18.300001,7.501244332
11/11/2024 11:10,53.421875,1,80.03829,19.4,17.4,6.556770872
11/11/2024 11:15,59.9375,1,79.86638,20.7,18.7,7.327846098
11/11/2024 11:20,52.476562,1,79.4444,20.4,17.300001,6.556770872
11/11/2024 11:25,53.664062,1,79.469406,20.800001,17.800001,6.700078259
11/11/2024 11:30,57.945312,1,79.24435,20.5,18.6,7.169493528
11/11/2024 11:35,53.25,1,78.74735,19.5,17.300001,6.509001583
11/11/2024 11:40,53.046875,1,78.77236,20.2,17.7,6.365695159
11/11/2024 11:45,55.148438,1,78.30037,21.2,17.6,6.65230921
11/11/2024 11:50,62.0625,1,78.27536,19.9,18.6,7.453474922
11/11/2024 11:55,42.890625,1,79.91638,20.6,20.7,5.194036536
11/11/2024 12:00,63.867188,1,79.0443,21.4,19,7.788233824
11/11/2024 12:05,66.984375,1,77.72835,21.6,18.6,8.24824611
11/11/2024 12:10,58.460938,1,77.356384,20.1,17.4,7.262022444
11/11/2024 12:15,54.164062,1,76.9094,21.5,17.300001,6.64930015
11/11/2024 12:20,60.835938,1,76.95942,20.1,18.5,7.501244332
11/11/2024 12:25,63.492188,1,76.66247,20.7,18.5,7.680659604
11/11/2024 12:30,57.914062,1,76.312386,20.300001,17.5,7.166485069
11/11/2024 12:35,58.945312,1,75.54344,21.800001,18.300001,7.026186262
11/11/2024 12:40,59.804688,1,76.41241,20.9,18.5,7.602800671
11/11/2024 12:45,64.078125,1,74.896416,21,18.300001,8.015043306
11/11/2024 12:50,62.4375,1,74.27751,20.300001,17.7,8.110957566
11/11/2024 12:55,60.421875,1,73.80552,21.6,18.1,7.593773248
11/11/2024 13:00,56.65625,1,73.38042,20.5,17.7,6.927262941
11/11/2024 13:05,59.84375,1,73.38042,20.6,18.6,7.405706235
11/11/2024 13:10,57.195312,1,73.183495,21.9,17.9,7.073955551
11/11/2024 13:15,58.664062,1,72.86154,22.300001,17.800001,7.214253275
11/11/2024 13:20,63.921875,1,72.58647,21.9,18.5,7.788233824
11/11/2024 13:25,58.179688,1,72.38955,21.4,17.4,7.118715419
11/11/2024 13:30,57.78125,1,72.1895,21.9,17.300001,7.070946851
11/11/2024 13:35,63.945312,1,71.989456,21,18.5,7.973291897
11/11/2024 13:40,57.90625,1,72.93343,21.6,17.300001,7.268041288
11/11/2024 13:45,62.328125,1,71.542465,22.300001,18.300001,7.357560662
11/11/2024 13:50,63.078125,1,73.08347,21.7,18.4,7.686301683
11/11/2024 13:55,64.515625,1,72.81153,21.7,18.6,7.98231932
11/11/2024 14:00,65.109375,1,70.99546,21,18.2,8.119983786
11/11/2024 14:05,57.835938,1,70.89856,22.5,17.4,7.079974154
11/11/2024 14:10,64.890625,1,70.79854,22.2,18.7,7.871735679
11/11/2024 14:15,64.015625,1,70.77353,22.5,18.4,8.024070729
11/11/2024 14:20,59.960938,1,70.79854,22.2,17.6,7.262022444
11/11/2024 14:25,65.046875,1,70.99546,21.2,18.300001,8.209504724
11/11/2024 14:30,60.226562,1,71.32053,22,17.4,7.71639229
11/11/2024 14:35,67.171875,1,70.99546,22.4,18.4,8.35582069
11/11/2024 14:40,64.390625,1,70.59849,22.7,18.4,8.018051645
11/11/2024 14:45,62.148438,1,70.301544,22.6,17.9,7.871735679
11/11/2024 14:50,59.6875,1,70.57348,21.5,17.800001,7.357560662
11/11/2024 14:55,65.046875,1,70.401566,21.2,18.7,7.976301319
11/11/2024 15:00,62.726562,1,70.50159,23,17.9,8.116975447
11/11/2024 15:05,67.671875,1,70.99546,23,18.6,8.34980281
11/11/2024 15:10,67.546875,1,70.59849,22.9,18.7,8.158726856
11/11/2024 15:15,63.070312,1,70.201515,21.2,17.9,7.788233824
11/11/2024 15:20,66.40625,1,71.445564,21.7,18.2,8.34980281
11/11/2024 15:25,57.984375,1,70.82354,21.9,17.6,7.040856124
11/11/2024 15:30,61.820312,1,69.92957,21.4,18.1,7.501244332
11/11/2024 15:35,68.65625,1,69.77954,22.7,18.5,8.397947058
11/11/2024 15:40,64.125,1,69.60449,22.800001,18,7.973291897
11/11/2024 15:45,58.914062,1,70.00459,22.5,17.4,7.309791974
11/11/2024 15:50,57.125,1,70.126495,21.4,17.4,7.118715419
11/11/2024 15:55,60.179688,1,70.10149,21.6,17.5,7.546003598
11/11/2024 16:00,61.484375,1,69.90457,22.5,17.800001,7.262022444
11/11/2024 16:05,59.1875,1,72.13949,21.7,17.6,7.262022444
11/11/2024 16:10,56.1875,1,69.87956,21.300001,17.5,7.357560662
11/11/2024 16:15,62.140625,1,70.00459,22.800001,18.4,7.782215943
11/11/2024 16:20,61.585938,1,70.00459,22.6,18.2,7.832994293
11/11/2024 16:25,62.054688,1,72.43644,21.6,18.4,7.734447135
11/11/2024 16:35,55.921875,1,72.51145,21.5,17.4,6.843761086
11/11/2024 16:40,61.265625,1,70.201515,22.300001,18.5,7.456484344
11/11/2024 16:45,58.703125,1,70.401566,22.6,18.2,7.214253275
11/11/2024 16:50,57.15625,1,70.77353,21.5,17.6,7.070946851
11/11/2024 16:55,55.320312,1,70.99546,22.4,17.5,6.697068837
11/11/2024 17:00,60.890625,1,71.567474,22.300001,18.2,7.737456677
11/11/2024 17:05,64,1,71.1955,22.4,18.5,7.785224763
11/11/2024 17:10,58.5625,1,71.59248,22.4,18,7.539985717
11/11/2024 17:15,52.421875,1,72.11449,21.800001,17.5,6.365695159
11/11/2024 17:20,57.148438,1,71.91756,21.1,18.5,6.879493892
11/11/2024 17:25,53.632812,1,73.333534,21,17.4,6.882503314
11/11/2024 17:30,57.546875,1,71.39556,22.2,18.300001,6.915603102
11/11/2024 17:35,52.523438,1,71.567474,21,17.4,6.509001583
11/11/2024 17:40,57.671875,1,71.39556,21.800001,18.300001,7.309791974
11/11/2024 17:45,54.382812,1,71.59248,21.4,18.1,6.661336031
11/11/2024 17:50,54.015625,1,71.79253,21.5,18.300001,6.891530255
11/11/2024 17:55,53.367188,1,71.867546,21.9,18.1,6.509001583
11/11/2024 18:00,58.046875,1,71.79253,22,18.4,7.309791974
11/11/2024 18:05,55.96875,1,71.817535,21.800001,18.2,6.317549707
11/11/2024 18:10,51.710938,1,72.01446,21.7,17.300001,6.461233136
11/11/2024 18:15,53.367188,1,72.16449,21.6,17.5,6.422490908
11/11/2024 18:25,54.390625,1,72.1895,21.6,18.1,7.034838123
11/11/2024 18:30,54.648438,1,72.6865,20.300001,17.800001,6.978041291
11/11/2024 18:35,54.140625,1,72.983444,21.7,17.300001,6.595512619
11/11/2024 18:40,56.210938,1,72.95844,20.800001,18.1,7.166485069
11/11/2024 18:45,54.703125,1,73.183495,21.800001,17.800001,6.700078259
11/11/2024 18:50,52.867188,1,75.64347,20.6,17.7,7.12473342
11/11/2024 18:55,54.835938,1,73.38042,21.5,17.9,6.365695159
11/11/2024 19:00,58.921875,1,73.35541,21.800001,18.6,7.217263178
11/11/2024 19:05,56.289062,1,73.38042,21.800001,18.1,7.166485069
11/11/2024 19:10,58.648438,1,73.35541,20.2,18.6,7.175511529
11/11/2024 19:15,52.875,1,73.45544,21.6,17.800001,6.278808081
11/11/2024 19:20,55.273438,1,74.05246,21.7,17.800001,7.070946851
11/11/2024 19:25,56.070312,1,74.07746,21.4,18.5,6.834734145
11/11/2024 19:30,54.125,1,74.07746,21.2,17.5,6.697068837
11/11/2024 19:35,53.960938,1,74.05246,21.6,17.5,6.700078259
11/11/2024 19:40,55.648438,1,74.07746,20.1,18.300001,7.070946851
11/11/2024 19:45,53.070312,1,73.92743,20.1,17.5,6.509001583
11/11/2024 19:50,50.21875,1,74.07746,19.9,17.4,6.17424232
11/11/2024 19:55,52.664062,1,74.07746,20,17.7,6.461233136
11/11/2024 20:00,52.085938,1,74.15248,21.6,18.300001,6.269780899
11/11/2024 20:05,56.882812,1,74.07746,20.2,18.4,6.739196048
11/11/2024 20:10,58.671875,1,74.07746,19.9,18.5,7.262022444
11/11/2024 20:15,58.375,1,74.10246,21,18.5,7.169493528
11/11/2024 20:20,49.273438,1,74.2525,20.1,17.4,5.985799384
11/11/2024 20:25,48.140625,1,74.30252,20.9,17.6,5.755981082
11/11/2024 20:30,54.257812,1,74.449425,19.800001,18.5,6.792983097
11/11/2024 20:35,51.773438,1,74.449425,21.5,17.6,6.413463967
11/11/2024 20:40,56.984375,1,74.474434,20.1,18.300001,7.118715419
11/11/2024 20:45,53.015625,1,74.474434,20.2,17.5,6.74521441
11/11/2024 20:50,54.242188,1,74.62447,19.800001,18.1,6.269780899
11/11/2024 20:55,52.117188,1,74.649475,21.2,17.300001,6.368328057
11/11/2024 21:00,55.453125,1,74.49944,19.6,18.4,6.888521556
11/11/2024 21:05,47.90625,1,76.93441,20.2,17.4,5.842492118
11/11/2024 21:10,55.171875,1,74.749504,21.300001,18.5,6.742204988
11/11/2024 21:15,50.648438,1,74.87141,20.6,17.9,5.896279047
11/11/2024 21:20,55.554688,1,74.896416,19.7,18.4,6.879493892
11/11/2024 21:25,54.695312,1,77.25636,20.2,18.300001,6.65230921
11/11/2024 21:30,53.085938,1,74.97143,19.800001,17.6,6.269780899
11/11/2024 21:35,54.828125,1,75.07145,21.2,18.300001,6.461233136
11/11/2024 21:40,48.765625,1,75.07145,19.800001,17.300001,6.126473271
11/11/2024 21:45,48.539062,1,75.14648,20.9,17.5,5.890260926
11/11/2024 21:50,54.328125,1,75.26838,19.800001,18.300001,6.509001583
11/11/2024 21:55,51.09375,1,75.26838,21.1,17.800001,5.991817265
11/11/2024 22:00,49.6875,1,77.53143,20.2,17.6,5.985799384
11/11/2024 22:05,51.507812,1,75.790375,20.2,17.9,7.046873524
11/11/2024 22:10,56.179688,1,75.61846,20.1,18.6,6.9035671
11/11/2024 22:15,49.125,1,75.56845,21.2,17.4,6.030935655
11/11/2024 22:20,51.257812,1,75.54344,20.800001,17.800001,6.269780899
11/11/2024 22:25,55.320312,1,75.66847,20.300001,18.7,6.742204988
11/11/2024 22:30,48.6875,1,75.66847,19.4,17.300001,5.985799384
11/11/2024 22:35,49.742188,1,75.8654,20.6,17.5,6.317549707
11/11/2024 22:40,54.117188,1,75.915405,20.1,18.5,6.819688842
11/11/2024 22:45,55.609375,1,75.96542,19.5,18.5,6.843761086
11/11/2024 22:50,51.273438,1,77.30637,19.7,17.7,6.030935655
11/11/2024 22:55,48.4375,1,78.25036,19.9,17.4,6.087731525
11/11/2024 23:00,49.195312,1,76.26237,19.9,17.6,5.839482937
11/11/2024 23:05,51.546875,1,76.26237,19.5,17.9,6.74521441
11/11/2024 23:10,49.078125,1,76.66247,21,17.5,5.941039276
11/11/2024 23:15,50.203125,1,77.13445,20.5,17.5,6.252102216
11/11/2024 23:20,60.320312,1,77.75336,20.1,18.4,7.453474922
11/11/2024 23:25,61.039062,1,77.953415,21,18.300001,7.399688234
11/11/2024 23:30,59.382812,1,79.98828,20,18.5,7.363578663
11/11/2024 23:35,53.796875,1,78.47541,19.7,18.300001,6.452206194
11/11/2024 23:40,56.914062,1,78.4504,20.1,18.6,6.891530255
11/11/2024 23:45,61.359375,1,78.847374,20.6,18.7,7.539985717
11/11/2024 23:50,57.953125,1,79.119316,19.5,17.6,6.888521556
11/11/2024 23:55,64.53125,1,79.74135,21.2,18.4,7.979310741
12/11/2024 0:00,61.257812,1,79.64133,20.9,17.2,7.453474922
12/11/2024 0:05,62.15625,1,79.74135,19.9,18.6,7.450466343
12/11/2024 0:10,57.007812,1,81.42926,20.2,17.300001,7.008131898
12/11/2024 0:15,0,0,80.03829,19.4,17.300001,0
12/11/2024 0:20,0,0,80.23834,19.6,18.5,0
12/11/2024 0:25,0,0,80.28835,19.9,19.7,0
12/11/2024 0:30,0,0,80.11331,21,19.1,0
12/11/2024 0:35,0,0,80.23834,20.2,20.300001,0
12/11/2024 0:40,0,0,79.41939,20.7,20.4,0
12/11/2024 0:45,44.414062,1,80.11331,20.4,18.800001,5.421221699
12/11/2024 0:50,60.414062,1,79.0443,21.9,18.1,7.453474922
12/11/2024 0:55,60.648438,1,78.74735,21.300001,17.800001,7.262022444
12/11/2024 1:00,55.414062,1,78.64733,21.4,17.4,6.783956036
12/11/2024 1:05,58.96875,1,78.4504,21.5,18,7.590763827
12/11/2024 1:10,55.914062,1,80.388374,20.2,17.800001,6.60153086
12/11/2024 1:15,0,0,78.64733,20.7,18.5,0
12/11/2024 1:20,0,0,78.27536,19.9,19.4,0
12/11/2024 1:25,0,0,77.62833,21.300001,19,0
12/11/2024 1:30,0,0,77.05944,19.9,19.5,0
12/11/2024 1:35,0,0,76.98443,20.2,19.6,0
12/11/2024 1:40,0,0,76.8594,19.5,19.5,0
12/11/2024 1:45,46.421875,1,78.10032,21.7,19.6,5.669094365
12/11/2024 1:50,63.601562,1,76.95942,20.2,18.800001,7.826976413
12/11/2024 1:55,61.179688,1,77.05944,21.7,18.300001,7.262022444
12/11/2024 2:00,61.898438,1,77.25636,21.300001,18.4,7.360570084
12/11/2024 2:05,61.789062,1,77.45641,21.6,18.2,7.836003354
12/11/2024 2:10,61.289062,1,77.506424,21,18.2,7.889790524
12/11/2024 2:15,0,0,78.20034,21.5,17.300001,0
12/11/2024 2:20,0,0,78.22535,21.5,18.7,0
12/11/2024 2:25,0,0,77.678345,20.5,19.6,0
12/11/2024 2:30,0,0,77.481415,19.7,18.800001,0
12/11/2024 2:35,0,0,77.431404,21.2,20.1,0
12/11/2024 2:40,0,0,77.431404,20.6,19.4,0
12/11/2024 2:45,45.867188,1,78.55043,22.1,19.300001,5.800741191
12/11/2024 2:50,62.945312,1,77.53143,21.2,19.1,7.644551358
12/11/2024 2:55,59.335938,1,77.556435,20.7,17.6,7.501244332
12/11/2024 3:00,63.796875,1,80.23834,20.4,18.7,7.632514513
12/11/2024 3:05,62.984375,1,79.76636,20.7,18.2,8.048142251
12/11/2024 3:10,66.421875,1,78.25036,20.1,18.7,8.110957566
12/11/2024 3:15,0,0,79.24435,20.1,18,0
12/11/2024 3:20,0,0,78.947395,20,18.4,0
12/11/2024 3:25,0,0,78.25036,21.300001,19.300001,0
12/11/2024 3:30,0,0,77.85338,20.9,19.6,0
12/11/2024 3:35,0,0,77.828384,20.1,20.2,0
12/11/2024 3:40,0,0,77.653336,20.1,20.2,0
12/11/2024 3:45,44.21875,1,81.20733,21,19.5,5.447927564
12/11/2024 3:50,61.3125,1,77.9034,21.9,18.300001,7.826976413
12/11/2024 3:55,66.34375,1,77.85338,20.2,18.7,7.402696813
12/11/2024 4:00,65.640625,1,78.05344,20,18.6,7.596781948
12/11/2024 4:05,64.65625,1,78.15033,20.1,18.4,8.110957566
12/11/2024 4:10,61.40625,1,78.15033,21.1,18.7,7.501244332
12/11/2024 4:15,0,0,80.535286,20.5,18.300001,0
12/11/2024 4:20,0,0,78.64733,19.9,19.2,0
12/11/2024 4:25,0,0,78.22535,20.4,19.1,0
12/11/2024 4:30,0,0,77.75336,21.300001,19.6,0
12/11/2024 4:35,0,0,77.75336,21.1,20.2,0
12/11/2024 4:40,0,0,77.58144,20.4,19.5,0
12/11/2024 4:45,47.554688,1,78.47541,22,19.5,6.090740465
12/11/2024 4:50,62.414062,1,77.45641,20,18.9,7.593773248
12/11/2024 4:55,61.34375,1,77.356384,21.4,18.300001,7.130752263
12/11/2024 5:00,61.085938,1,77.556435,20.800001,18.4,7.644551358
12/11/2024 5:05,57.359375,1,78.15033,20.1,17.800001,6.891530255
12/11/2024 5:10,58.101562,1,78.10032,19.7,17.800001,7.492216909
12/11/2024 5:15,0,0,79.0443,20.2,17.7,0
12/11/2024 5:20,0,0,78.847374,19.9,19.300001,0
12/11/2024 5:25,0,0,78.4504,21.300001,19.6,0
