ts,Valve,Occp,RaHumidity,RaTemp,SaTemp,ThermEnergy
12/11/2024 5:30,0,0,79.64133,20.2,19.4,0
12/11/2024 5:35,0,0,78.32537,20.7,19.2,0
12/11/2024 5:40,0,0,79.194336,20.2,20.2,0
12/11/2024 5:45,47.476562,1,79.41939,20.7,19.4,6.039586434
12/11/2024 5:50,57.617188,1,80.810356,20.7,17.6,7.118715419
12/11/2024 5:55,60.296875,1,80.585304,20.6,17.9,7.118715419
12/11/2024 6:00,58.273438,1,78.847374,21.2,17.7,7.665614301
12/11/2024 6:05,58.132812,1,79.094315,21.300001,17.5,7.070946851
12/11/2024 6:10,65.546875,1,79.119316,19.9,18.7,7.836003354
12/11/2024 6:15,0,0,79.84137,20.6,18.5,0
12/11/2024 6:20,0,0,79.64133,21.300001,19.4,0
12/11/2024 6:25,0,0,79.02242,20.5,18.7,0
12/11/2024 6:30,0,0,78.47541,20.9,18.800001,0
12/11/2024 6:35,0,0,78.25036,20.7,19,0
12/11/2024 6:40,0,0,79.39439,19.7,19.2,0
12/11/2024 6:45,47.03125,1,79.069305,21.9,20.2,5.271520269
12/11/2024 6:50,56.851562,1,78.05344,21.1,17.9,7.501244332
12/11/2024 6:55,63.890625,1,80.11331,20,18.6,7.692320045
12/11/2024 7:00,60.132812,1,78.35038,20.300001,18,7.483189126
12/11/2024 7:05,62.914062,1,78.05344,19.800001,18.6,7.692320045
12/11/2024 7:10,56.085938,1,78.12533,19.5,17.6,6.74822347
12/11/2024 7:15,0,0,79.069305,19.6,17.6,0
12/11/2024 7:20,0,0,78.79737,19.9,18.300001,0
12/11/2024 7:25,0,0,78.25036,19.6,19.6,0
12/11/2024 7:30,0,0,79.5663,19.800001,19,0
12/11/2024 7:35,0,0,77.828384,20.800001,20.2,0
12/11/2024 7:40,0,0,77.678345,19.7,19.300001,0
12/11/2024 7:45,41.359375,1,78.64733,21.6,19.1,5.430249122
12/11/2024 7:50,55.8125,1,78.02843,21.5,17.800001,6.927262941
12/11/2024 7:55,56.328125,1,77.85338,21.2,17.4,6.843761086
12/11/2024 8:00,57.742188,1,77.85338,19.5,17.9,6.700078259
12/11/2024 8:05,54.117188,1,77.87839,19.4,17.4,6.604540402
12/11/2024 8:10,57.476562,1,80.0633,19.9,18.1,7.357560662
12/11/2024 8:15,55.085938,1,78.12533,19.9,17.800001,6.74822347
12/11/2024 8:20,52.265625,1,78.52542,21,17.4,6.365695159
12/11/2024 8:25,57.609375,1,78.64733,20.9,18.5,6.509001583
12/11/2024 8:30,53.8125,1,78.77236,19.800001,17.800001,6.320559249
12/11/2024 8:35,56.59375,1,78.64733,20.800001,18.5,7.070946851
12/11/2024 8:40,49.453125,1,78.55043,20.5,17.4,6.036953536
12/11/2024 8:45,52.359375,1,78.64733,20.5,17.7,6.509001583
12/11/2024 8:50,51.554688,1,78.89739,20.5,17.300001,6.416473509
12/11/2024 8:55,52.523438,1,79.0443,19.1,17.7,6.225020429
12/11/2024 9:00,54.335938,1,80.76034,19.7,18,7.070946851
12/11/2024 9:05,56.15625,1,79.144325,19.4,18.300001,7.118715419
12/11/2024 9:10,52.976562,1,79.24435,20.2,17.7,6.670364056
12/11/2024 9:15,54.960938,1,79.4444,19.1,18.300001,6.556770872
12/11/2024 9:20,50.671875,1,79.91638,19.5,17.300001,6.222011489
12/11/2024 9:25,53.226562,1,82.101295,19.7,18.1,6.177251621
12/11/2024 9:30,54.09375,1,80.66032,21,17.7,7.262022444
12/11/2024 9:35,58.851562,1,80.685326,19.300001,18.5,7.166485069
12/11/2024 9:40,56.296875,1,80.535286,20.5,17.800001,7.405706235
12/11/2024 9:45,54.976562,1,80.51028,20.800001,17.800001,7.12473342
12/11/2024 9:50,54.984375,1,80.93226,19.5,17.800001,6.556770872
12/11/2024 9:55,53.445312,1,80.735344,19.300001,17.5,6.981050111
12/11/2024 10:00,50.71875,1,80.46027,20.7,17.300001,6.317549707
12/11/2024 10:05,49.851562,1,80.23834,20.800001,17.6,5.983166366
12/11/2024 10:10,56.828125,1,80.51028,21,18.5,6.879493892
12/11/2024 10:15,55.929688,1,81.05729,19.5,17.5,6.888521556
12/11/2024 10:20,61.578125,1,80.78535,19.6,18.300001,7.166485069
12/11/2024 10:25,59.125,1,80.43839,20.5,18.1,7.578727945
12/11/2024 10:30,56.234375,1,80.43839,20.5,17.800001,6.879493892
12/11/2024 10:35,55.757812,1,80.535286,19.6,17.4,6.927262941
12/11/2024 10:40,59.015625,1,81.35736,20.6,18,7.785224763
12/11/2024 10:45,66.765625,1,82.151306,21.5,18.7,8.110957566
12/11/2024 10:50,62.523438,1,81.0823,20.9,18.1,7.217263178
12/11/2024 10:55,55.648438,1,80.43839,20.7,17.300001,6.789974037
12/11/2024 11:00,56.320312,1,80.0883,19.2,18.300001,6.434151349
12/11/2024 11:05,59.9375,1,81.729324,19.7,17.9,7.214253275
12/11/2024 11:10,61.234375,1,81.729324,19.7,17.4,7.549012659
12/11/2024 11:15,59.453125,1,81.30735,20.2,17.300001,7.309791974
12/11/2024 11:20,63.875,1,81.23233,19.6,18.300001,8.110957566
12/11/2024 11:25,62.507812,1,81.0823,19.5,18.6,7.402696813
12/11/2024 11:30,56.585938,1,82.72332,20.2,17.300001,7.387651389
12/11/2024 11:35,55.390625,1,80.26334,19.7,17.5,6.643281788
12/11/2024 11:40,59.898438,1,79.64133,21.1,18.300001,7.456484344
12/11/2024 11:45,58.625,1,79.344376,19.6,18.7,7.118715419
12/11/2024 11:50,59.257812,1,78.9224,19.800001,18.5,7.262022444
12/11/2024 11:55,60.40625,1,78.52542,20.1,18.4,7.399688234
12/11/2024 12:00,56.1875,1,80.23834,20.300001,17.800001,6.604540402
12/11/2024 12:05,60.554688,1,78.25036,21.300001,18.7,7.498234549
12/11/2024 12:10,58.078125,1,78.15033,21.6,17.7,7.166485069
12/11/2024 12:15,54.828125,1,77.75336,21.5,17.4,6.74822347
12/11/2024 12:20,56.90625,1,77.30637,21.6,17.9,6.646290728
12/11/2024 12:25,60.078125,1,77.05944,21.6,18.6,7.501244332
12/11/2024 12:30,62.945312,1,76.73436,21.7,18.7,7.587755247
12/11/2024 12:35,60.34375,1,76.3874,20.2,18.300001,7.644551358
12/11/2024 12:40,61.835938,1,76.065445,20.2,18.7,7.501244332
12/11/2024 12:45,55.875,1,75.940414,21.800001,17.4,6.891530255
12/11/2024 12:50,54.921875,1,75.44342,21.300001,18,6.74822347
12/11/2024 12:55,54.8125,1,75.12147,21.7,17.5,6.65230921
12/11/2024 13:00,58.671875,1,76.63746,20.9,18.1,7.922514029
12/11/2024 13:05,55.117188,1,74.54945,21.2,17.5,6.879493892
12/11/2024 13:10,59.296875,1,74.2525,20.6,17.800001,7.692320045
12/11/2024 13:15,62.460938,1,74.02745,21.800001,18.300001,7.692320045
12/11/2024 13:20,58.023438,1,73.78052,21.9,17.6,6.975032591
12/11/2024 13:25,59.78125,1,73.43043,21.9,18,6.984060014
12/11/2024 13:30,59.726562,1,73.48044,22.2,17.9,7.357560662
12/11/2024 13:35,59.90625,1,73.405426,20.800001,17.800001,7.118715419
12/11/2024 13:40,58.5,1,73.183495,20.7,17.5,7.118715419
12/11/2024 13:45,61.890625,1,72.95844,22.300001,17.9,8.021061187
12/11/2024 13:50,61.5,1,72.56147,21,17.9,7.925523571
12/11/2024 13:55,59.851562,1,72.56147,21.800001,17.6,7.492216909
12/11/2024 14:00,60.273438,1,72.95844,22.6,17.4,7.874745221
12/11/2024 14:05,62.203125,1,72.78652,22.300001,17.6,7.686301683
12/11/2024 14:10,66.15625,1,75.07145,21.5,17.7,8.110957566
12/11/2024 14:15,66.71875,1,72.78652,21.300001,18,8.493485878
12/11/2024 14:20,63.835938,1,72.28952,21.7,18.1,7.749115795
12/11/2024 14:25,61.820312,1,71.989456,21.5,17.4,7.593773248
12/11/2024 14:30,66.03125,1,72.1895,21.1,18.300001,8.30203328
12/11/2024 14:35,63.460938,1,73.53046,21.7,17.800001,7.593773248
12/11/2024 14:40,61.828125,1,71.79253,21,17.800001,7.309791974
12/11/2024 14:45,65.765625,1,71.59248,22.7,18.6,8.110957566
12/11/2024 14:50,64.859375,1,72.81153,21.800001,18.2,8.263291413
12/11/2024 14:55,62.710938,1,71.32053,22.5,18.4,7.593773248
12/11/2024 15:00,62.234375,1,71.39556,22.5,17.6,7.836003354
12/11/2024 15:05,62.585938,1,71.09548,21.4,18,7.309791974
12/11/2024 15:10,10.306641,1,71.04547,21.4,19.5,0.812825985
12/11/2024 15:15,58.4375,1,72.81153,22.2,18.6,7.118715419
12/11/2024 15:20,65.0625,1,71.59248,22,17.6,8.158726856
12/11/2024 15:25,65.328125,1,71.1955,22.9,17.300001,8.110957566
12/11/2024 15:30,68.71875,1,70.79854,21.6,18.4,8.493485878
12/11/2024 15:35,65.109375,1,71.59248,21.5,17.7,8.352811148
12/11/2024 15:40,62.773438,1,72.21451,21.6,17.800001,7.357560662
12/11/2024 15:45,63.039062,1,71.09548,22.800001,17.9,8.158726856
12/11/2024 15:50,65.03125,1,70.99546,21.300001,18.4,7.832994293
12/11/2024 15:55,60.671875,1,71.1955,22.6,17.5,7.602800671
12/11/2024 16:00,63.242188,1,71.32053,21.2,17.800001,8.110957566
12/11/2024 16:05,63.210938,1,73.55546,21.7,17.800001,7.501244332
12/11/2024 16:10,66.4375,1,71.39556,22.800001,18.1,8.018051645
12/11/2024 16:15,64.015625,1,71.37055,21.9,18.2,8.236209145
12/11/2024 16:20,59.796875,1,73.75551,21.6,17.6,7.967273896
12/11/2024 16:25,58.640625,1,71.1955,22.1,17.6,7.055901428
12/11/2024 16:30,58.054688,1,70.92357,21.1,17.6,7.498234549
12/11/2024 16:35,62.367188,1,71.29553,22.5,18.4,7.836003354
12/11/2024 16:40,58.710938,1,71.567474,22.5,17.6,7.262022444
12/11/2024 16:45,60.085938,1,72.31453,21.5,17.9,8.137662589
12/11/2024 16:50,64.609375,1,71.79253,20.9,18.4,7.928531909
12/11/2024 16:55,61.984375,1,71.817535,22.300001,17.9,8.015043306
12/11/2024 17:00,60.804688,1,71.892555,21.7,18.1,7.256004564
12/11/2024 17:05,57.859375,1,72.58647,22.2,17.6,7.226289638
12/11/2024 17:10,62.671875,1,72.6865,20.7,18.6,7.728428051
12/11/2024 17:15,56.179688,1,72.43644,21.9,17.4,6.939299906
12/11/2024 17:20,56.390625,1,72.46144,20.300001,17.6,6.978041291
12/11/2024 17:25,58.101562,1,72.33954,21.2,17.7,7.217263178
12/11/2024 17:30,58.09375,1,72.31453,20.7,18.300001,7.118715419
12/11/2024 17:35,53.929688,1,72.58647,21.5,17.4,6.65230921
12/11/2024 17:40,57.40625,1,72.61148,21.4,18.1,7.262022444
12/11/2024 17:45,55.078125,1,72.76151,22,17.6,7.357560662
12/11/2024 17:50,54.429688,1,72.78652,20.2,17.300001,6.74822347
12/11/2024 17:55,57.65625,1,72.78652,22,18.5,7.034838123
12/11/2024 18:00,59,1,74.97143,20.7,18.800001,7.166485069
12/11/2024 18:05,60.90625,1,73.033455,20.4,18.5,7.549012659
12/11/2024 18:10,61.898438,1,73.65549,21.1,18.6,7.501244332
12/11/2024 18:15,56.15625,1,75.61846,20.800001,17.6,6.700078259
12/11/2024 18:20,60.539062,1,73.48044,21.9,18.4,7.549012659
12/11/2024 18:25,55.601562,1,73.333534,21.9,17.7,7.262022444
12/11/2024 18:30,57.976562,1,73.8274,21,18.1,7.070946851
12/11/2024 18:35,57.085938,1,74.524445,20.5,17.800001,6.927262941
12/11/2024 18:40,55.664062,1,73.60547,20.2,17.9,7.262022444
12/11/2024 18:45,56.203125,1,75.54344,20.800001,18.2,6.461233136
12/11/2024 18:50,52.539062,1,73.68049,20.5,17.4,6.461233136
12/11/2024 18:55,58.8125,1,73.58047,20.1,18.7,6.697068837
12/11/2024 19:00,53.195312,1,73.68049,21.7,17.6,6.365695159
12/11/2024 19:05,52.34375,1,74.2525,20.300001,17.4,6.413463967
12/11/2024 19:10,49.898438,1,73.87741,19.9,17.5,6.084722344
12/11/2024 19:15,56.429688,1,75.71849,20.4,18.4,6.700078259
12/11/2024 19:20,53.023438,1,73.92743,20.2,18,6.126473271
12/11/2024 19:25,55.539062,1,74.05246,21.4,17.800001,6.505992763
12/11/2024 19:30,59.171875,1,74.07746,20.6,18.7,7.166485069
12/11/2024 19:35,53.148438,1,73.97743,21.300001,18.2,6.461233136
12/11/2024 19:40,57.679688,1,74.15248,21,18.6,7.02881928
12/11/2024 19:45,56.484375,1,74.22749,21.2,18.4,7.163475286
12/11/2024 19:50,52.5,1,74.2525,21.1,17.800001,6.17424232
12/11/2024 19:55,53.40625,1,74.15248,19.800001,18,6.927262941
12/11/2024 20:00,50.921875,1,74.17749,19.9,17.4,6.413463967
12/11/2024 20:05,52.148438,1,74.15248,20.2,17.300001,6.700078259
12/11/2024 20:10,54.226562,1,74.17749,21.4,18.1,6.927262941
12/11/2024 20:15,50.84375,1,74.27751,21.1,17.6,6.706096741
12/11/2024 20:20,48.765625,1,74.2525,21.300001,17.300001,6.039586434
12/11/2024 20:25,51.15625,1,74.30252,21.1,17.9,5.994826326
12/11/2024 20:30,48.78125,1,74.30252,19.6,17.4,5.947057157
12/11/2024 20:35,55.210938,1,74.474434,21.300001,18.5,6.840752146
12/11/2024 20:40,52.84375,1,74.474434,21,18,6.85278899
12/11/2024 20:45,52.875,1,74.474434,20.5,18.2,6.413463967
12/11/2024 20:50,55.195312,1,74.27751,20.2,18.5,6.843761086
12/11/2024 20:55,54.625,1,74.30252,21.2,18.6,6.556770872
12/11/2024 21:00,48.8125,1,74.30252,19.7,17.5,5.890260926
12/11/2024 21:05,49.828125,1,74.27751,20.2,17.7,5.896279047
12/11/2024 21:10,54.882812,1,74.30252,19.9,18.5,6.413463967
12/11/2024 21:15,49.890625,1,74.3494,21.2,17.7,5.899288349
12/11/2024 21:20,53.585938,1,74.399414,21.1,18.7,6.544734629
12/11/2024 21:25,47.921875,1,74.30252,19.5,17.6,5.755981082
12/11/2024 21:30,46.117188,1,74.42442,20.6,17.5,5.660066942
12/11/2024 21:35,48.929688,1,74.474434,21,17.6,5.794722829
12/11/2024 21:40,56.59375,1,74.30252,20.1,18.4,7.023177201
12/11/2024 21:45,50.15625,1,74.27751,19.5,18,5.803750251
12/11/2024 21:50,52.148438,1,74.474434,21.1,18.6,6.509001583
12/11/2024 21:55,47.28125,1,74.49944,19.5,17.7,5.944048216
12/11/2024 22:00,54.28125,1,76.26237,19.9,18.7,6.556770872
12/11/2024 22:05,52.171875,1,74.474434,20.1,18.1,6.048613375
12/11/2024 22:10,52.09375,1,74.649475,19.5,18,6.65230921
12/11/2024 22:15,52.09375,1,74.774506,20.7,18.2,6.186278803
12/11/2024 22:20,49.882812,1,74.674484,19.4,17.800001,5.851519541
12/11/2024 22:25,51.3125,1,74.674484,19.4,18.300001,6.030935655
12/11/2024 22:30,47.5625,1,74.674484,20.800001,17.5,5.947057157
12/11/2024 22:35,48.53125,1,74.699486,20.9,17.6,5.752972142
12/11/2024 22:40,52.960938,1,74.774506,21,18.6,6.365695159
12/11/2024 22:45,47.023438,1,74.674484,19.5,17.4,5.983166366
12/11/2024 22:50,49.507812,1,74.8464,19.7,17.9,5.708211913
12/11/2024 22:55,52.445312,1,76.73436,20,18.300001,6.64064889
12/11/2024 23:00,51.539062,1,74.749504,19.5,18.1,6.64064889
12/11/2024 23:05,54.007812,1,74.87141,20.800001,18.7,6.461233136
12/11/2024 23:10,52.539062,1,75.04645,21,18.5,6.461233136
12/11/2024 23:15,47.421875,1,75.14648,19.6,17.6,5.612297653
12/11/2024 23:20,53.671875,1,75.26838,19.300001,18.7,6.362685857
12/11/2024 23:25,49.4375,1,75.26838,21.1,17.800001,5.752972142
12/11/2024 23:30,53.328125,1,75.51844,21.1,18.4,6.111427968
12/11/2024 23:35,50.710938,1,75.56845,20.300001,17.7,6.742204988
12/11/2024 23:40,54.851562,1,77.75336,19.9,18.6,6.509001583
12/11/2024 23:45,50.53125,1,75.66847,20.800001,17.7,6.74822347
12/11/2024 23:50,53.179688,1,75.74037,19.4,18.2,6.789974037
12/11/2024 23:55,49.601562,1,77.10946,20,17.5,6.637639709
1/3/2025 0:00,22.925781,1,56.388767,21.7,22.7,2.743522556
1/3/2025 0:05,20.859375,1,56.33876,22.7,22.5,2.587803004
1/3/2025 0:10,26.648438,1,55.69485,22.1,23.800001,3.209552963
1/3/2025 0:15,0,0,57.954777,21.800001,22.300001,0
1/3/2025 0:20,0,0,55.34789,22.6,23.6,0
1/3/2025 0:25,0,0,55.769867,22.800001,22.7,0
1/3/2025 0:30,0,0,56.191845,21.1,23.800001,0
1/3/2025 0:35,0,0,56.935776,22.1,23.800001,0
1/3/2025 0:40,0,0,57.58281,21.300001,23,0
1/3/2025 0:45,4.3164062,1,57.557808,21.300001,23.7,0.433306565
1/3/2025 0:50,24.597656,1,57.0108,21.4,23.9,2.839060653
1/3/2025 0:55,25.15625,1,56.76386,21.7,23.5,3.030136968
1/3/2025 1:00,24.171875,1,57.185837,21.800001,23.5,2.979358739
1/3/2025 1:05,22.40625,1,57.58281,22.2,23.1,2.982367799
1/3/2025 1:10,24.9375,1,57.77973,22.2,23.6,3.092951441
1/3/2025 1:15,0,0,57.70784,22.9,22,0
1/3/2025 1:20,0,0,58.276733,22.2,22.9,0
1/3/2025 1:25,0,0,58.551796,22.6,22.800001,0
1/3/2025 1:30,0,0,58.69871,22.1,23.1,0
1/3/2025 1:35,0,0,58.676826,21,22.7,0
1/3/2025 1:40,0,0,58.676826,22.2,23.4,0
1/3/2025 1:45,3.9746094,1,58.526794,22.2,23.5,1.021956591
1/3/2025 1:50,24.699219,1,57.979786,21.6,23.6,3.114014986
1/3/2025 1:55,22.996094,1,58.004787,22,22.800001,3.257321891
1/3/2025 2:00,20.613281,1,58.204838,22.300001,22.6,2.552070319
1/3/2025 2:05,19.171875,1,58.376755,22.5,22.4,2.318867154
1/3/2025 2:10,20.023438,1,58.5768,22.800001,22.300001,2.555079379
1/3/2025 2:15,0,0,58.798733,22,22.9,0
1/3/2025 2:20,0,0,59.148823,21.2,22.4,0
1/3/2025 2:25,0,0,59.148823,22.5,23.6,0
1/3/2025 2:30,0,0,59.27072,21.2,23.300001,0
1/3/2025 2:35,0,0,59.79273,22,22.800001,0
1/3/2025 2:40,0,0,59.27072,21.300001,22.800001,0
1/3/2025 2:45,7.2910156,1,59.37075,22.7,24.2,0.433306565
1/3/2025 2:50,20.121094,1,58.973774,22,22.800001,2.513328452
1/3/2025 2:55,25.773438,1,61.283714,21.7,23.7,3.074896836
1/3/2025 3:00,21.1875,1,58.973774,22.300001,22.9,2.369645264
1/3/2025 3:05,24.648438,1,59.170696,22.4,23.5,2.883820762
1/3/2025 3:10,20.523438,1,60.911747,21.9,22.7,2.327894336
1/3/2025 3:15,0,0,59.5708,22.300001,23,0
1/3/2025 3:20,0,0,59.967766,21.1,23.5,0
1/3/2025 3:25,0,0,59.967766,21.5,23.2,0
1/3/2025 3:30,0,0,60.092796,21.800001,23.7,0
1/3/2025 3:35,0,0,60.139683,21.2,22.800001,0
1/3/2025 3:40,0,0,60.314728,22.300001,22.9,0
1/3/2025 3:45,6.3916016,1,60.36474,22.800001,23.9,0.902345888
1/3/2025 3:50,20.871094,1,60.164696,22.4,22.9,2.71644113
1/3/2025 3:55,21.40625,1,60.164696,22.800001,22.800001,2.417414312
1/3/2025 4:00,24.804688,1,60.189697,22.9,23.6,2.934598871
1/3/2025 4:05,26.613281,1,60.43976,22.800001,23.4,3.215571084
1/3/2025 4:10,25.382812,1,60.56479,21.4,23.4,3.074896836
1/3/2025 4:15,0,0,60.68669,22.9,22.1,0
1/3/2025 4:20,0,0,60.961765,21.4,23.4,0
1/3/2025 4:25,0,0,61.10867,22.7,23.7,0
1/3/2025 4:30,0,0,61.10867,21.1,22.5,0
1/3/2025 4:35,0,0,61.083664,22.7,22.9,0
1/3/2025 4:40,0,0,61.058662,21,23.5,0
1/3/2025 4:45,8.365234,1,60.961765,22.6,24.2,0.576613687
1/3/2025 4:50,24.457031,1,60.761715,22.4,23.800001,3.030136968
1/3/2025 4:55,24.878906,1,60.761715,22.800001,22.800001,3.361887291
1/3/2025 5:00,18.90625,1,60.961765,22.800001,22.4,2.417414312
1/3/2025 5:05,21.082031,1,61.058662,21.7,22.9,2.979358739
1/3/2025 5:10,19.132812,1,61.158684,22.800001,23,2.363627142
1/3/2025 5:15,0,0,61.2337,22,23.1,0
1/3/2025 5:20,0,0,63.096657,21.7,23.2,0
1/3/2025 5:25,0,0,61.58066,22.6,23,0
1/3/2025 5:30,0,0,61.58066,21,23.7,0
1/3/2025 5:35,0,0,61.7307,21.6,23.7,0
1/3/2025 5:40,0,0,61.755703,22.1,23.7,0
1/3/2025 5:45,2.7246094,1,61.78071,21.4,23.4,0.134279892
1/3/2025 5:50,20.355469,1,61.55566,21.2,23.300001,2.08566399
1/3/2025 5:55,25.113281,1,61.60567,21.2,23.5,2.886829702
1/3/2025 6:00,20.480469,1,61.630672,22.7,22.7,2.510319391
1/3/2025 6:05,15.597656,1,61.955753,21,22.6,1.894588036
1/3/2025 6:10,16.890625,1,62.05265,21.2,22.4,2.133809081
1/3/2025 6:15,0,0,62.427742,22.5,22.6,0
1/3/2025 6:20,0,0,62.92474,20.7,23.5,0
1/3/2025 6:25,0,0,63.443615,21.2,22.5,0
1/3/2025 6:30,0,0,62.72469,22.4,23.6,0
1/3/2025 6:35,0,0,62.54965,20.9,23.2,0
1/3/2025 6:40,0,0,62.524647,20.800001,23.5,0
1/3/2025 6:45,5.857422,1,63.643665,21.300001,23.9,0.860595045
1/3/2025 6:50,22.8125,1,61.955753,21.9,23.800001,2.605857489
1/3/2025 6:55,20.480469,1,62.00264,22.1,23.1,2.18157825
1/3/2025 7:00,15.949219,1,62.35273,21.4,22.4,2.318867154
1/3/2025 7:05,20.398438,1,62.54965,21,23.5,2.369645264
1/3/2025 7:10,15.982422,1,62.649677,22.5,22.6,1.80807712
1/3/2025 7:15,0,0,62.749695,22,23.1,0
1/3/2025 7:20,0,0,63.346718,22.2,23.5,0
1/3/2025 7:25,0,0,65.631645,21,23.300001,0
1/3/2025 7:30,0,0,63.568645,20.4,23.4,0
1/3/2025 7:35,0,0,65.4316,21.1,22.9,0
1/3/2025 7:40,0,0,63.568645,20.800001,23.4,0
1/3/2025 7:45,6.807617,1,63.246696,22.1,24.1,0.765056912
1/3/2025 7:50,17.414062,1,62.84972,21,23.4,1.703135558
1/3/2025 7:55,17.929688,1,62.67468,22.4,22.9,2.605857489
1/3/2025 8:00,20.289062,1,62.649677,20.800001,23.5,2.561097501
1/3/2025 8:05,18.855469,1,62.574657,20.800001,23.4,2.417414312
1/3/2025 8:10,19.515625,1,62.54965,22.300001,23.6,2.318867154
1/3/2025 8:15,20.390625,1,62.452747,22.1,23.7,2.420423373
1/3/2025 8:20,16.5625,1,62.05265,21.1,22.800001,1.75128089
1/3/2025 8:25,16.796875,1,61.830723,21.800001,22.7,2.71644113
1/3/2025 8:30,19.847656,1,61.755703,22.4,23.300001,1.852837108
1/3/2025 8:35,16.222656,1,61.655678,20.800001,22.5,2.037894941
1/3/2025 8:40,19.054688,1,63.743694,21.4,23.1,1.894588036
1/3/2025 8:45,16.839844,1,61.2337,22.5,22.5,2.605857489
1/3/2025 8:50,18.472656,1,61.158684,22.2,22.800001,2.037894941
1/3/2025 8:55,19.113281,1,61.158684,22.5,23,1.942356844
1/3/2025 9:00,21.730469,1,61.036777,22.6,23.5,2.555079379
1/3/2025 9:05,22.714844,1,60.861736,22.6,23.5,2.839060653
1/3/2025 9:10,49.398438,1,60.81172,22,21.300001,6.195306106
1/3/2025 9:15,45.367188,1,61.655678,22.1,19.6,5.516760037
1/3/2025 9:20,40.921875,1,62.649677,21.7,19.6,4.763739175
1/3/2025 9:25,41.789062,1,63.221687,21.300001,20.1,4.68587952
1/3/2025 9:30,38.085938,1,63.443615,19.9,19.5,4.533545192
1/3/2025 9:35,37.171875,1,63.643665,21,19.4,4.485775903
1/3/2025 9:40,38.71875,1,63.965622,21.300001,19.7,4.485775903
1/3/2025 9:45,38.179688,1,64.190674,21.2,19.6,4.485775903
1/3/2025 9:50,37.359375,1,64.43761,19.9,19.4,5.191027595
1/3/2025 9:55,38.6875,1,64.83771,19.800001,19.7,4.533545192
1/3/2025 10:00,37.335938,1,65.13465,21.6,19.4,5.188018414
1/3/2025 10:05,43.203125,1,65.531624,20,20.6,4.667824915
1/3/2025 10:10,38.125,1,65.9286,20.1,19.6,5.050353708
1/3/2025 10:15,37.539062,1,66.12865,19.800001,19.4,4.670834096
1/3/2025 10:20,39.046875,1,68.46359,20.4,19.7,4.907046321
1/3/2025 10:25,41.945312,1,66.32557,21.6,20.4,4.811508465
1/3/2025 10:30,41.226562,1,66.32557,21,20.2,5.27753839
1/3/2025 10:35,38.054688,1,66.70066,21.300001,19.6,4.859277152
1/3/2025 10:40,40.640625,1,66.89758,20.9,20.1,5.444918142
1/3/2025 10:45,41.984375,1,67.147644,20.4,20.6,5.002584419
1/3/2025 10:50,40.8125,1,67.269554,19.9,19.9,4.954815611
1/3/2025 10:55,43.484375,1,67.59463,21.6,20.6,5.334334982
1/3/2025 11:00,40.726562,1,67.56962,21.6,20.1,5.376461591
1/3/2025 11:05,44,1,69.28254,20.300001,20.5,5.468990868
1/3/2025 11:10,38.960938,1,67.519615,21.6,19.7,4.533545192
1/3/2025 11:15,42.710938,1,67.519615,20.300001,20.4,5.33132544
1/3/2025 11:20,42.21875,1,67.494606,21.6,20.800001,5.194036536
1/3/2025 11:25,40.859375,1,67.394585,20.1,20.1,5.002584419
1/3/2025 11:30,36.632812,1,67.519615,21.2,19.6,4.390238287
1/3/2025 11:35,41.976562,1,67.419586,20.300001,20.6,4.811508465
1/3/2025 11:40,36.296875,1,67.369576,20.9,19.300001,4.599368605
1/3/2025 11:45,43.226562,1,67.31956,21.6,20.6,5.27753839
1/3/2025 11:50,40.367188,1,69.55761,20.300001,20.6,4.954815611
1/3/2025 11:55,42.109375,1,67.34457,20.9,20.300001,5.498705673
1/3/2025 12:00,37.351562,1,67.519615,21,19.7,4.978888337
1/3/2025 12:05,42.976562,1,67.369576,20.1,20.2,5.567538146
1/3/2025 12:10,45.328125,1,67.369576,21.800001,21,5.468990868
1/3/2025 12:15,43.835938,1,67.31956,21.800001,20,5.564529086
1/3/2025 12:20,38.710938,1,67.31956,21.7,19.4,4.670834096
1/3/2025 12:25,43.351562,1,67.34457,20.9,20,5.564529086
1/3/2025 12:30,42.367188,1,67.519615,21.9,19.9,5.143258426
1/3/2025 12:35,43.4375,1,67.419586,21.5,20.800001,5.283556873
1/3/2025 12:40,40.03125,1,67.12264,20.800001,19.2,5.002584419
1/3/2025 12:45,42.265625,1,67.17265,21.1,19.800001,5.002584419
1/3/2025 12:50,46.078125,1,66.94759,20.6,20.1,5.516760037
1/3/2025 12:55,43.234375,1,66.87258,20.7,19.6,5.421221699
1/3/2025 13:00,23.707031,1,66.52562,20.7,20.6,2.839060653
1/3/2025 13:05,25.605469,1,65.903595,22.2,22.7,3.173820157
1/3/2025 13:10,50.296875,1,64.93461,21.300001,21.800001,6.078704102
1/3/2025 13:15,54.03125,1,64.85959,21,20.5,6.544734629
1/3/2025 13:20,45.890625,1,67.34457,21.4,19.1,5.660066942
1/3/2025 13:25,48.382812,1,65.531624,22.1,20.1,6.090740465
1/3/2025 13:30,44.921875,1,65.531624,20.9,19.5,5.471999808
1/3/2025 13:35,48.75,1,65.506615,21.2,19.5,5.988808325
1/3/2025 13:40,50.734375,1,65.531624,21.6,20.4,6.087731525
1/3/2025 13:45,50.234375,1,65.48161,21,20.300001,6.413463967
1/3/2025 13:50,47.210938,1,65.33158,21.4,19.7,6.081713524
1/3/2025 13:55,46.671875,1,66.153656,21.4,20,5.740935779
1/3/2025 14:00,42.695312,1,65.23468,22.7,19.4,5.33132544
1/3/2025 14:05,42.3125,1,65.3097,22,20,5.002584419
1/3/2025 14:10,41.023438,1,67.12264,21.800001,19.5,5.04772057
1/3/2025 14:15,45.132812,1,65.45661,21.9,19.5,5.752972142
1/3/2025 14:20,49.109375,1,64.85959,22.9,20.300001,6.228029971
1/3/2025 14:25,46.445312,1,64.66266,21.9,19.300001,5.708211913
1/3/2025 14:30,44.203125,1,64.71268,22.6,19.4,5.427240302
1/3/2025 14:35,45.65625,1,64.612656,23,19.6,5.612297653
1/3/2025 14:40,46.070312,1,64.71268,22,20.300001,5.516760037
1/3/2025 14:45,48.804688,1,64.362595,22.800001,20.7,5.947057157
1/3/2025 14:50,44.445312,1,64.240685,22.9,19.7,5.994826326
1/3/2025 14:55,50.171875,1,64.240685,21.800001,20.6,5.731908837
1/3/2025 15:00,44.921875,1,64.190674,22.6,19.5,5.481027231
1/3/2025 15:05,46.765625,1,64.040634,21.6,19.9,5.519768977
1/3/2025 15:10,49.25,1,66.028625,22.1,20.6,6.359676917
1/3/2025 15:15,49.335938,1,63.643665,23,20.1,6.365695159
1/3/2025 15:20,45.1875,1,63.743694,22.6,19.800001,5.286565813
1/3/2025 15:25,48.578125,1,63.693676,21.5,20.4,6.030935655
1/3/2025 15:30,48.859375,1,63.643665,23,20.800001,6.033944475
1/3/2025 15:35,45.148438,1,63.568645,21.6,19.7,5.612297653
1/3/2025 15:40,48.851562,1,63.543644,23,20.300001,5.944048216
1/3/2025 15:45,47.851562,1,63.743694,22.6,19.6,6.180260802
1/3/2025 15:50,52.242188,1,63.965622,22.300001,20.7,6.269780899
1/3/2025 15:55,50.617188,1,63.965622,22.7,20.4,6.275798779
1/3/2025 16:00,46.53125,1,64.040634,22.6,19.800001,6.126473271
1/3/2025 16:05,43.179688,1,64.190674,22.800001,19.6,5.334334982
1/3/2025 16:10,41.164062,1,64.21568,22.9,19.300001,5.050353708
1/3/2025 16:15,44.046875,1,64.14066,22.7,20.1,5.361416167
1/3/2025 16:20,48.132812,1,64.240685,22.4,20.800001,5.755981082
1/3/2025 16:25,48.945312,1,64.315704,22,20.2,6.302880325
1/3/2025 16:30,43.132812,1,64.190674,22.2,19.5,5.337343922
1/3/2025 16:35,47.203125,1,64.190674,21.800001,19.9,6.030935655
1/3/2025 16:40,48.625,1,64.26569,22,20.7,5.944048216
1/3/2025 16:45,45.804688,1,64.14066,22.6,20.1,5.37345241
1/3/2025 16:50,42.289062,1,64.190674,21.2,19.800001,5.27753839
1/3/2025 16:55,45.507812,1,64.040634,22.1,20.5,5.84851036
1/3/2025 17:00,42.945312,1,63.965622,21.7,20.2,5.280547331
1/3/2025 17:05,47.296875,1,63.965622,22.1,20.5,5.851519541
1/3/2025 17:10,49.015625,1,64.040634,22.5,20.5,5.944048216
1/3/2025 17:15,48.773438,1,64.387596,22.6,20.6,5.896279047
1/3/2025 17:20,42.890625,1,64.43761,22.4,19.800001,5.098498679
1/3/2025 17:25,46.75,1,66.30057,21.4,20.4,6.284826443
1/3/2025 17:30,43.203125,1,64.34071,22.1,19.9,5.708211913
1/3/2025 17:35,39.265625,1,64.43761,20.6,19.2,4.907046321
1/3/2025 17:40,44.078125,1,64.43761,22.2,20.4,5.42423076
1/3/2025 17:45,40.039062,1,64.487625,21.9,19.6,4.718979187
1/3/2025 17:50,41.851562,1,64.43761,21.7,20.2,5.259859948
1/3/2025 17:55,40.085938,1,64.612656,22,19.300001,4.916073624
1/3/2025 18:00,48.539062,1,64.612656,22,20.6,5.947057157
1/3/2025 18:05,45.015625,1,64.66266,21.9,20.5,5.280547331
1/3/2025 18:10,42.476562,1,64.737686,22.300001,20,4.859277152
1/3/2025 18:15,41.125,1,64.71268,21.7,19.7,5.764632101
1/3/2025 18:20,42.351562,1,64.83771,20.4,20,5.140249606
1/3/2025 18:25,39.976562,1,64.83771,20.7,19.800001,5.421221699
1/3/2025 18:30,42.53125,1,64.93461,22,20.2,5.478018291
1/3/2025 18:35,41.34375,1,65.08464,22,19.7,5.050353708
1/3/2025 18:40,38.539062,1,65.03463,22,19.5,4.718979187
1/3/2025 18:45,41.640625,1,65.05964,22.300001,19.800001,5.095489739
1/3/2025 18:50,41.4375,1,65.28469,21.800001,20,5.382103549
1/3/2025 18:55,43.492188,1,65.33158,21.4,20.4,5.430249122
1/3/2025 19:00,42.25,1,65.531624,22,20.2,5.430249122
1/3/2025 19:05,42.257812,1,65.731674,20.6,19.7,5.516760037
1/3/2025 19:10,16.175781,1,66.05363,21.9,22.300001,2.226338118
1/3/2025 19:15,15.966797,1,64.462616,21.4,22.6,1.987116832
1/3/2025 19:20,22.859375,1,63.568645,22.2,23.1,3.317127423
1/3/2025 19:25,22.707031,1,62.874725,21.7,22.6,2.93158969
1/3/2025 19:30,25.039062,1,62.649677,22.9,23,3.320136604
1/3/2025 19:35,27.933594,1,62.452747,22.6,23.300001,3.544312346
1/3/2025 19:40,26.957031,1,62.35273,21.9,22.9,3.639850684
1/3/2025 19:45,27.308594,1,62.2527,23,23.2,3.170810976
1/3/2025 19:50,28.53125,1,64.43761,22.2,23.4,3.547321407
1/3/2025 19:55,22.359375,1,62.15268,23,22.4,2.656635598
1/3/2025 20:00,27.242188,1,62.05265,21.7,23.300001,3.263340133
1/3/2025 20:05,23.699219,1,61.955753,23,23,2.599839247
1/3/2025 20:10,27.890625,1,61.855732,23.1,23.300001,3.592081274
1/3/2025 20:15,28.582031,1,61.855732,23,23.5,3.364896351
1/3/2025 20:20,25.574219,1,61.855732,22.6,22.9,2.791291845
1/3/2025 20:25,26.300781,1,61.855732,22,23,3.595090455
1/3/2025 20:30,28.347656,1,61.755703,23.300001,23.6,3.123042168
1/3/2025 20:35,27.214844,1,61.755703,22.9,23.1,3.592081274
1/3/2025 20:40,28.859375,1,61.880733,22.4,23.7,3.648877625
1/3/2025 20:45,26.582031,1,61.655678,21.9,23.300001,3.257321891
1/3/2025 20:50,24.097656,1,61.655678,23,22.800001,3.35887811
1/3/2025 20:55,25.558594,1,61.655678,21.7,23.1,2.695377585
1/3/2025 21:00,28.058594,1,61.655678,23.2,23.800001,3.409656219
1/3/2025 21:05,22.015625,1,61.655678,22.300001,22.5,2.647608416
1/3/2025 21:10,24.515625,1,61.655678,23,22.6,3.50256178
1/3/2025 21:15,26.515625,1,61.655678,22.9,23,3.544312346
1/3/2025 21:20,23.675781,1,61.755703,23.1,22.800001,2.701395707
1/3/2025 21:25,26.273438,1,61.755703,22.800001,23,3.281394737
1/3/2025 21:30,23.664062,1,61.80572,21.5,22.6,2.886829702
1/3/2025 21:35,21.648438,1,61.980762,23.2,22.5,2.701395707
1/3/2025 21:40,26.199219,1,61.855732,21.9,23.6,3.263340133
1/3/2025 21:45,21.914062,1,61.855732,22.9,22.6,2.704404647
1/3/2025 21:50,23.148438,1,63.271698,22,22.5,2.60886667
1/3/2025 21:55,20.550781,1,61.955753,22,22.5,2.465559524
1/3/2025 22:00,24.707031,1,61.955753,22.800001,23.1,3.388968837
1/3/2025 22:05,26.964844,1,61.855732,22.1,23.6,3.361887291
1/3/2025 22:10,22.875,1,61.880733,21.800001,22.4,2.883820762
1/3/2025 22:15,25.609375,1,61.855732,22.7,23.4,2.967322376
1/3/2025 22:20,24.324219,1,61.855732,23.2,23.5,2.695377585
1/3/2025 22:25,19.199219,1,61.855732,23,22.6,2.369645264
1/3/2025 22:30,22.207031,1,61.755703,23.300001,22.7,2.55808856
1/3/2025 22:35,26.316406,1,61.855732,21.7,23.1,3.406647519
1/3/2025 22:40,28.890625,1,61.955753,23.1,23.4,3.499552719
1/3/2025 22:45,27.765625,1,64.14066,22.2,23.300001,3.448774369
1/3/2025 22:50,26.964844,1,61.955753,21.7,23.4,3.314118242
1/3/2025 22:55,26.859375,1,61.980762,21.6,23.5,3.266349314
1/3/2025 23:00,25.039062,1,61.855732,23.1,23.300001,2.979358739
1/3/2025 23:05,28.640625,1,61.755703,23.1,23.4,3.496543297
1/3/2025 23:10,22.808594,1,61.830723,22.800001,22.800001,2.892847944
1/3/2025 23:15,26.390625,1,61.755703,21.5,23.5,3.030136968
1/3/2025 23:20,27.257812,1,61.58066,21.7,23.6,3.311109181
1/3/2025 23:25,20.632812,1,63.171673,21.9,22.4,2.55808856
1/3/2025 23:30,24.648438,1,61.55566,22.5,23.4,3.030136968
1/3/2025 23:35,23.050781,1,61.433754,22.6,22.4,2.794300665
1/3/2025 23:40,24.832031,1,61.458755,21.7,23.9,2.934598871
1/3/2025 23:45,19.25,1,61.35873,23,22.800001,2.321876215
1/3/2025 23:50,27.507812,1,61.2337,22.6,23.4,3.40100544
1/3/2025 23:55,19.40625,1,61.258713,21.6,22.800001,2.369645264
2/3/2025 0:00,22.574219,1,61.258713,21.4,22.800001,2.55808856
2/3/2025 0:05,25.007812,1,61.158684,21.5,23.300001,2.842069834
2/3/2025 0:10,24.300781,1,61.158684,22.1,23.300001,3.170810976
2/3/2025 0:15,0,0,61.705692,22.1,22,0
2/3/2025 0:20,0,0,61.35873,22.9,23.5,0
2/3/2025 0:25,0,0,61.35873,21.4,22.7,0
2/3/2025 0:30,0,0,61.333725,21.7,23,0
2/3/2025 0:35,0,0,61.333725,22.800001,22.7,0
2/3/2025 0:40,0,0,61.308723,22,23.800001,0
2/3/2025 0:45,5.7158203,1,61.158684,21.9,23.800001,0.997883986
2/3/2025 0:50,27.890625,1,61.158684,23,23.800001,3.45178355
2/3/2025 0:55,21.390625,1,61.158684,22.7,22.300001,2.599839247
2/3/2025 1:00,23.222656,1,61.55566,22.4,23.2,2.605857489
2/3/2025 1:05,20.296875,1,64.14066,21.9,22.5,2.456532342
2/3/2025 1:10,23.824219,1,61.955753,22.800001,23.4,2.797309967
2/3/2025 1:15,0,0,64.71268,22.1,23.1,0
2/3/2025 1:20,0,0,62.54965,21.4,23.6,0
2/3/2025 1:25,0,0,62.54965,21.5,23.7,0
2/3/2025 1:30,0,0,62.524647,22.5,23.7,0
2/3/2025 1:35,0,0,62.574657,21.5,23,0
2/3/2025 1:40,0,0,62.649677,21.300001,22.800001,0
2/3/2025 1:45,6.991211,1,62.574657,21.4,24.2,0.672151749
2/3/2025 1:50,26.15625,1,62.649677,21.7,23.800001,3.066245817
2/3/2025 1:55,26.964844,1,62.649677,22.4,23.5,3.29343086
2/3/2025 2:00,19.230469,1,65.25968,21.9,22.6,2.226338118
2/3/2025 2:05,22.355469,1,63.071655,21.6,22.9,2.934598871
2/3/2025 2:10,21.214844,1,63.146667,21.6,22.9,2.366636083
2/3/2025 2:15,0,0,63.59365,22.4,22.300001,0
2/3/2025 2:20,0,0,63.818707,22.800001,23.2,0
2/3/2025 2:25,0,0,65.18467,21.9,23,0
2/3/2025 2:30,0,0,63.818707,22.800001,23.7,0
2/3/2025 2:35,0,0,63.818707,21.300001,23.1,0
2/3/2025 2:40,0,0,63.818707,21.2,23.800001,0
2/3/2025 2:45,10.0234375,1,63.84371,21.7,24.5,1.138558113
2/3/2025 2:50,20.289062,1,64.290695,22.1,23.2,2.695377585
2/3/2025 2:55,22.257812,1,65.85358,21.800001,23.2,2.653626658
2/3/2025 3:00,27.171875,1,65.731674,21.9,23.5,3.341199908
2/3/2025 3:05,25.339844,1,64.21568,21.800001,23.300001,3.030136968
2/3/2025 3:10,23.0625,1,64.34071,22.800001,23.300001,2.698386526
2/3/2025 3:15,0,0,64.63766,21.4,22.2,0
2/3/2025 3:20,0,0,64.88459,21.300001,22.9,0
2/3/2025 3:25,0,0,67.02261,21.7,23.6,0
2/3/2025 3:30,0,0,64.737686,22.7,22.6,0
2/3/2025 3:35,0,0,64.737686,21.4,22.800001,0
2/3/2025 3:40,0,0,64.737686,21.1,22.7,0
2/3/2025 3:45,9.390625,1,64.63766,22.5,24.4,1.102449265
2/3/2025 3:50,20.363281,1,64.387596,21.4,23.4,2.178569069
2/3/2025 3:55,17.664062,1,64.362595,22.9,22.800001,2.130800141
2/3/2025 4:00,20.0625,1,64.43761,22.9,22.7,2.366636083
2/3/2025 4:05,18.773438,1,64.71268,21.300001,22.4,2.274107287
2/3/2025 4:10,20.449219,1,64.85959,21.7,22.300001,2.513328452
2/3/2025 4:15,0,0,65.05964,22.300001,22,0
2/3/2025 4:20,0,0,65.40659,22.1,22.7,0
2/3/2025 4:25,0,0,67.44459,21.7,22.6,0
2/3/2025 4:30,0,0,67.219536,21.7,22.800001,0
2/3/2025 4:35,0,0,65.506615,22.1,23.7,0
2/3/2025 4:40,0,0,65.60664,22.300001,22.6,0
2/3/2025 4:45,6.107422,1,65.23468,22.1,23.800001,0.765056912
2/3/2025 4:50,23.574219,1,64.83771,22.300001,23.9,2.839060653
2/3/2025 4:55,25.097656,1,64.63766,22.9,23.6,2.934598871
2/3/2025 5:00,21.722656,1,64.737686,21.2,22.4,2.743522556
2/3/2025 5:05,24.605469,1,64.9096,21.4,23.7,3.030136968
2/3/2025 5:10,21.789062,1,64.93461,22.1,22.9,2.653626658
2/3/2025 5:15,0,0,65.03463,22.1,23.1,0
2/3/2025 5:20,0,0,65.28469,21.2,23.1,0
2/3/2025 5:25,0,0,65.05964,22.800001,23.6,0
2/3/2025 5:30,0,0,65.08464,21.800001,22.6,0
2/3/2025 5:35,0,0,65.05964,21.6,23.4,0
2/3/2025 5:40,0,0,65.20967,21.1,22.9,0
2/3/2025 5:45,1.6582031,1,67.294556,21.6,23.2,0.158352486
2/3/2025 5:50,22.632812,1,64.85959,21.9,23.6,3.03916403
2/3/2025 5:55,21.324219,1,64.56264,22.800001,23,2.274107287
2/3/2025 6:00,24.472656,1,64.63766,21.2,23.5,2.982367799
2/3/2025 6:05,16.613281,1,66.40059,21.7,22.4,2.674690203
2/3/2025 6:10,17.6875,1,64.71268,21.1,22.7,2.088673051
2/3/2025 6:15,0,0,64.63766,21.6,21.9,0
2/3/2025 6:20,0,0,65.00962,21.7,22.4,0
2/3/2025 6:25,0,0,65.00962,22.1,22.9,0
2/3/2025 6:30,0,0,64.85959,21.800001,23.6,0
2/3/2025 6:35,0,0,64.83771,21.9,23,0
2/3/2025 6:40,0,0,64.737686,21,22.7,0
2/3/2025 6:45,6.583008,1,64.43761,22.6,23.9,0.860595045
2/3/2025 6:50,23.40625,1,64.040634,21.4,23.7,2.797309967
2/3/2025 6:55,19.914062,1,64.06564,21.300001,22.6,2.979358739
2/3/2025 7:00,23.289062,1,63.940613,22.5,23.4,2.886829702
2/3/2025 7:05,22.023438,1,64.21568,22.6,23.2,2.93158969
2/3/2025 7:10,20.199219,1,64.14066,21.1,23.1,2.083030972
2/3/2025 7:15,0,0,64.21568,21.2,23,0
2/3/2025 7:20,0,0,64.4126,22.1,23.5,0
2/3/2025 7:25,0,0,64.88459,21.7,22.9,0
2/3/2025 7:30,0,0,66.4256,21.5,23.4,0
2/3/2025 7:35,0,0,64.01563,22.6,23,0
2/3/2025 7:40,0,0,63.940613,21.1,23.5,0
2/3/2025 7:45,6.807617,1,63.643665,21.1,24.1,0.90836401
2/3/2025 7:50,17.980469,1,65.531624,21.5,22.800001,2.08566399
2/3/2025 7:55,20.480469,1,63.246696,21.300001,22.9,2.178569069
2/3/2025 8:00,20.289062,1,63.271698,21.1,23,2.133809081
2/3/2025 8:05,18.15625,1,63.046642,22.4,22.6,2.130800141
2/3/2025 8:10,21.171875,1,63.046642,22.6,23.1,2.886829702
2/3/2025 8:15,17.1875,1,62.84972,21.1,22.4,2.178569069
2/3/2025 8:20,23.597656,1,62.84972,22.4,23.300001,2.994404162
2/3/2025 8:25,22.648438,1,62.79971,22.4,23.300001,2.695377585
2/3/2025 8:30,24.929688,1,62.649677,21.2,23.5,2.791291845
2/3/2025 8:35,24.3125,1,62.649677,22.2,23.6,2.555079379
2/3/2025 8:40,22.722656,1,62.649677,22.7,23.5,2.650617356
2/3/2025 8:45,22.039062,1,62.624664,22.5,23,3.072263818
2/3/2025 8:50,20.804688,1,62.54965,21.2,22.9,2.226338118
2/3/2025 8:55,23.5625,1,63.568645,21.5,23.300001,3.074896836
2/3/2025 9:00,18.746094,1,62.54965,22.2,22.4,2.390708929
2/3/2025 9:05,23.574219,1,62.54965,22.300001,23.300001,3.027127667
2/3/2025 9:10,49.21875,1,62.624664,21.4,20.9,6.17424232
2/3/2025 9:15,43.648438,1,63.443615,21.5,19.2,5.325307559
2/3/2025 9:20,40.953125,1,64.63766,21.9,19.2,5.050353708
2/3/2025 9:25,39.820312,1,65.506615,21.1,19.4,5.185009594
2/3/2025 9:30,28.507812,1,65.9286,21.5,19.6,4.438007095
2/3/2025 9:35,31.898438,1,66.078636,22.1,20.5,3.783533993
2/3/2025 9:40,38.71875,1,65.9286,21.1,21.6,4.811508465
2/3/2025 9:45,34.578125,1,65.9286,21.300001,20.800001,4.667824915
2/3/2025 9:50,33.164062,1,66.12865,20.7,20.6,3.923831958
2/3/2025 9:55,32.03125,1,66.32557,21.5,20.5,3.82829362
2/3/2025 10:00,32.28125,1,66.32557,22.1,20.5,3.962573584
2/3/2025 10:05,36.101562,1,66.52562,20.4,21.300001,4.392870824
2/3/2025 10:10,33.617188,1,66.72566,20.7,20.5,4.163053003
2/3/2025 10:15,38.945312,1,66.77255,21.6,21.6,4.817526466
2/3/2025 10:20,37.96875,1,67.02261,21.1,21.4,4.859277152
2/3/2025 10:25,34.601562,1,66.72566,22,20.800001,3.920822416
2/3/2025 10:30,37.96875,1,66.65065,21.800001,21.6,4.201794749
2/3/2025 10:35,32.484375,1,66.77255,20.7,20.6,4.438007095
2/3/2025 10:40,33.945312,1,66.72566,22.2,20.9,4.584323061
2/3/2025 10:45,37.835938,1,68.33856,20.800001,21.6,4.485775903
2/3/2025 10:50,34.132812,1,69.0106,20.9,20.6,4.715970367
2/3/2025 10:55,33.632812,1,66.70066,21.2,20.5,4.509472346
2/3/2025 11:00,38.898438,1,66.84757,22.1,21.5,4.814517525
2/3/2025 11:05,38.203125,1,66.94759,22.1,21.300001,4.859277152
2/3/2025 11:10,34.765625,1,67.09763,21.1,20.800001,3.965582404
2/3/2025 11:15,36.984375,1,67.12264,21.6,21.300001,4.103247591
2/3/2025 11:20,35.164062,1,67.12264,22.1,21.1,3.82829362
2/3/2025 11:25,37.757812,1,67.12264,22.2,21.6,4.623065048
2/3/2025 11:30,31.949219,1,67.147644,21,20.4,4.249563918
2/3/2025 11:35,38.882812,1,69.55761,21.1,21.6,4.811508465
2/3/2025 11:40,33.789062,1,67.31956,22.300001,20.4,4.106257133
2/3/2025 11:45,34.398438,1,67.31956,21.6,20.5,4.273636644
2/3/2025 11:50,34.304688,1,67.12264,20.5,20.5,4.342092835
2/3/2025 11:55,32.40625,1,67.12264,21.2,20.300001,4.479758022
2/3/2025 12:00,37.132812,1,68.23854,21.2,21.4,4.718979187
2/3/2025 12:05,38.0625,1,66.72566,20.800001,21.7,4.249563918
2/3/2025 12:10,35.890625,1,66.32557,20.6,21,4.811508465
2/3/2025 12:15,39.523438,1,66.12865,22.4,21.6,4.706942945
2/3/2025 12:20,41.007812,1,65.55663,22,21.800001,4.999575599
2/3/2025 12:25,36.21875,1,65.03463,22.4,20.4,4.530536372
2/3/2025 12:30,37.734375,1,64.240685,22.4,20.800001,4.339083774
2/3/2025 12:35,35.9375,1,64.06564,21.9,20.5,4.656164595
2/3/2025 12:40,35.210938,1,63.418613,21.1,20.5,4.859277152
2/3/2025 12:45,34.71875,1,62.874725,22,20.5,4.763739175
2/3/2025 12:50,36.546875,1,61.955753,21.4,20.9,4.106257133
2/3/2025 12:55,34.570312,1,61.755703,22.6,20.300001,4.297332967
2/3/2025 13:00,39.453125,1,61.458755,22.800001,20.9,5.182000534
2/3/2025 13:05,43.039062,1,61.35873,21.9,21.4,4.954815611
2/3/2025 13:10,43.835938,1,60.861736,22.9,21.4,5.516760037
2/3/2025 13:15,42.414062,1,60.761715,22.6,21.1,5.475008869
2/3/2025 13:20,41.640625,1,60.56479,22.1,21.4,4.90102832
2/3/2025 13:25,40.75,1,60.36474,21.300001,20.9,5.382103549
2/3/2025 13:30,36.671875,1,59.967766,21.4,20.2,4.536554253
2/3/2025 13:35,40.289062,1,59.545788,22.9,20.6,5.337343922
2/3/2025 13:40,39.648438,1,59.023792,23,20.4,4.954815611
2/3/2025 13:45,42.3125,1,58.5768,22.800001,20.9,4.811508465
2/3/2025 13:50,45.515625,1,57.979786,23.4,21.2,5.044711629
2/3/2025 13:55,49.078125,1,57.979786,23.4,21.7,5.84851036
2/3/2025 14:00,46.890625,1,59.048794,22.2,21.2,5.612297653
2/3/2025 14:05,42.570312,1,57.282738,22.7,20.4,5.089471256
2/3/2025 14:10,40.03125,1,57.060806,23.1,20.4,4.907046321
2/3/2025 14:15,43.78125,1,56.58882,23.4,21,5.612297653
2/3/2025 14:20,44.671875,1,56.388767,23.5,21.4,5.468990868
2/3/2025 14:25,42.53125,1,56.191845,22.2,20.9,5.095489739
2/3/2025 14:30,41.8125,1,55.891773,23,20.4,5.146267848
2/3/2025 14:35,44.617188,1,55.916782,23.1,21,5.143258426
2/3/2025 14:40,50.460938,1,55.866768,23,21.6,5.708211913
2/3/2025 14:45,48.46875,1,55.794872,23.7,21.2,6.087731525
2/3/2025 14:50,41.617188,1,55.891773,22.1,20.5,5.185009594
2/3/2025 14:55,40.289062,1,55.594826,23.2,20.300001,4.954815611
2/3/2025 15:00,41.625,1,54.997803,23.5,20.7,5.194036536
2/3/2025 15:05,42.03125,1,56.835754,22.7,20.9,5.002584419
2/3/2025 15:10,46.882812,1,54.8759,22.5,20.7,5.755981082
2/3/2025 15:15,45.640625,1,56.016804,22.9,20.9,6.036953536
2/3/2025 15:20,48.679688,1,55.322887,23.2,21.300001,6.240065733
2/3/2025 15:25,42.4375,1,55.29788,23.800001,20.300001,5.238796764
2/3/2025 15:30,43.046875,1,57.307747,22.9,20.300001,5.292583814
2/3/2025 15:35,41.585938,1,55.866768,22.2,20.2,5.095489739
2/3/2025 15:40,45.890625,1,56.11683,23.9,21.300001,5.755981082
2/3/2025 15:45,44.03125,1,56.191845,22.300001,20.800001,5.851519541
2/3/2025 15:50,45.640625,1,57.632828,23,21.4,6.000844688
2/3/2025 15:55,42.226562,1,58.276733,22.9,20.6,5.002584419
2/3/2025 16:00,48.3125,1,56.166843,23.6,21.5,5.947057157
2/3/2025 16:05,42.828125,1,56.835754,22.4,20.800001,4.907046321
2/3/2025 16:10,40.40625,1,57.16083,23.9,20.6,5.564529086
2/3/2025 16:15,39.273438,1,57.11082,23.6,20.6,4.620056107
2/3/2025 16:20,39.523438,1,57.382763,23.800001,20.6,4.954815611
2/3/2025 16:25,38.46875,1,57.754726,22.6,20.300001,4.715970367
2/3/2025 16:30,43.085938,1,56.98579,23.5,21.2,5.050353708
2/3/2025 16:35,41.609375,1,57.185837,23.800001,20.7,5.146267848
2/3/2025 16:40,40.789062,1,57.185837,23.5,20.7,5.050353708
2/3/2025 16:45,43.648438,1,57.185837,22.2,20.9,5.803750251
2/3/2025 16:50,43.648438,1,57.507793,23.6,21,5.803750251
2/3/2025 16:55,44.203125,1,57.979786,23.300001,21.300001,5.191027595
2/3/2025 17:00,45.960938,1,58.376755,23.2,21.7,5.567538146
2/3/2025 17:05,41.78125,1,58.651825,23.1,20.4,5.146267848
2/3/2025 17:10,42.820312,1,58.77373,23.5,21.300001,5.143258426
2/3/2025 17:15,41.875,1,59.22071,23.1,20.6,5.053362769
2/3/2025 17:20,44.429688,1,59.47077,23,21.6,5.447927564
2/3/2025 17:25,44.882812,1,59.595802,23.1,21.6,5.385113091
2/3/2025 17:30,37.648438,1,60.164696,23.4,20.5,4.724621146
2/3/2025 17:35,38.515625,1,62.00264,22.4,20.300001,5.487045232
2/3/2025 17:40,41.078125,1,60.56479,23.1,21,4.626073988
2/3/2025 17:45,40.578125,1,62.72469,22.2,21,4.883349878
2/3/2025 17:50,36.429688,1,60.961765,22.800001,20.300001,4.533545192
2/3/2025 17:55,38.257812,1,60.961765,23.2,20.6,4.479758022
2/3/2025 18:00,39.304688,1,60.986767,23.1,20.6,5.188018414
2/3/2025 18:05,44.070312,1,61.258713,22.9,21.7,5.325307559
2/3/2025 18:10,37.398438,1,61.35873,21.7,20.4,4.667824915
2/3/2025 18:15,39.539062,1,61.458755,21.5,20.800001,5.286565813
2/3/2025 18:20,36.304688,1,61.55566,23.1,20.300001,4.438007095
2/3/2025 18:25,42.375,1,61.458755,21.4,21.7,5.146267848
2/3/2025 18:30,36.304688,1,61.48376,22.1,20.300001,4.925100445
2/3/2025 18:35,37.625,1,61.183693,21.6,20.5,4.715970367
2/3/2025 18:40,43.007812,1,62.452747,22,21.7,5.304620177
2/3/2025 18:45,37.226562,1,60.414757,22.6,20.6,4.342092835
2/3/2025 18:50,35.664062,1,60.786716,22.1,20.300001,4.856268212
2/3/2025 18:55,39.5,1,59.99278,21.7,21,5.283556873
2/3/2025 19:00,41.523438,1,59.5708,22.9,21.5,5.143258426
2/3/2025 19:05,38.523438,1,59.32074,21.300001,21,4.297332967
2/3/2025 19:10,16.042969,1,59.073803,22.300001,23.1,2.109736596
2/3/2025 19:15,12.359375,1,57.77973,23.1,23.7,1.556819351
2/3/2025 19:20,17.476562,1,56.76386,22.4,23.6,2.226338118
2/3/2025 19:25,22.214844,1,56.191845,23.6,24.4,2.695377585
2/3/2025 19:30,18.773438,1,56.066814,23.800001,23.9,2.133809081
2/3/2025 19:35,23.824219,1,55.866768,22.5,24.6,2.842069834
2/3/2025 19:40,23.675781,1,55.941784,22.300001,24.1,3.123042168
2/3/2025 19:45,21.691406,1,55.916782,23.9,24,2.561097501
2/3/2025 19:50,18.683594,1,56.191845,22.4,23.7,2.226338118
2/3/2025 19:55,22.816406,1,55.9918,24.1,24,2.839060653
2/3/2025 20:00,24.800781,1,57.0108,22.9,24.5,3.030136968
2/3/2025 20:05,23.234375,1,55.866768,22.5,24.300001,2.384690687
2/3/2025 20:10,21.148438,1,55.866768,22.4,23.800001,2.274107287
2/3/2025 20:15,21.160156,1,56.613823,22.800001,23.7,2.605857489
2/3/2025 20:20,18.984375,1,54.42579,23.6,23.300001,2.417414312
2/3/2025 20:25,21.535156,1,53.68186,23.6,23.9,2.940616872
2/3/2025 20:30,18.691406,1,52.712875,23.800001,23.5,2.133809081
2/3/2025 20:35,20.742188,1,51.918926,22.6,24,2.883820762
2/3/2025 20:40,20.523438,1,51.07497,23,24.2,2.462550222
2/3/2025 20:45,20.300781,1,50.45294,23.9,23.9,2.513328452
2/3/2025 20:50,19.726562,1,50.674873,23.300001,23.9,2.08566399
2/3/2025 20:55,17.648438,1,50.52796,23,23.4,2.647608416
2/3/2025 21:00,19.199219,1,50.105984,22.4,23.7,2.363627142
2/3/2025 21:05,19.023438,1,50.87492,22.6,23.800001,2.178569069
2/3/2025 21:10,20.660156,1,49.383934,23.800001,23.9,2.555079379
2/3/2025 21:15,19.082031,1,49.45895,23.800001,23.4,2.363627142
2/3/2025 21:20,19.542969,1,49.508965,23.7,23.9,2.130800141
2/3/2025 21:25,25.359375,1,49.45895,23.300001,24.5,3.072263818
2/3/2025 21:30,17.941406,1,49.705887,22.300001,23.5,2.133809081
2/3/2025 21:35,18.617188,1,49.930943,23.5,23.6,2.133809081
2/3/2025 21:40,17.273438,1,49.880928,23.800001,23.4,2.18157825
2/3/2025 21:45,20.851562,1,50.055973,22.5,23.9,2.934598871
2/3/2025 21:50,20.601562,1,50.32791,23.800001,24,2.271098106
2/3/2025 21:55,18.5,1,50.627987,22.300001,23.5,2.369645264
2/3/2025 22:00,19.660156,1,50.82491,22.4,23.7,2.223329177
2/3/2025 22:05,22.648438,1,50.849915,22.5,24.300001,2.226338118
2/3/2025 22:10,23.941406,1,50.87492,22.6,24.6,2.862757217
2/3/2025 22:15,19.183594,1,50.89993,22.4,23.5,2.465559524
2/3/2025 22:20,23.5,1,51.02496,23.800001,24.6,2.883820762
2/3/2025 22:25,19.683594,1,50.99995,23.7,23.6,2.510319391
2/3/2025 22:30,23.066406,1,52.465935,22.6,24.5,2.886829702
2/3/2025 22:35,24.464844,1,51.22188,22.300001,24.4,3.077905897
2/3/2025 22:40,21.589844,1,51.099976,23.800001,24.7,2.507310451
2/3/2025 22:45,16.742188,1,50.87492,22.4,23.7,1.894588036
2/3/2025 22:50,22.449219,1,53.08484,22.7,24.4,2.701395707
2/3/2025 22:55,17.910156,1,50.649868,23.800001,23.4,2.226338118
2/3/2025 23:00,20.089844,1,51.521957,22.5,23.9,2.845078775
2/3/2025 23:05,16.574219,1,52.53783,22.6,23.300001,2.037894941
2/3/2025 23:10,17.433594,1,51.02496,22.2,23.6,2.091682232
2/3/2025 23:15,17.726562,1,51.02496,22.800001,23.300001,2.130800141
2/3/2025 23:20,19.714844,1,51.22188,22.2,23.9,2.797309967
2/3/2025 23:25,19.101562,1,52.165867,22.800001,23.800001,2.151487523
2/3/2025 23:30,19.050781,1,51.02496,23.6,23.9,2.321876215
2/3/2025 23:35,21.851562,1,50.82491,23.6,24.5,2.650617356
2/3/2025 23:40,21.875,1,53.08484,22.6,24.2,2.842069834
2/3/2025 23:45,16.214844,1,50.89993,23,23.6,1.894588036
2/3/2025 23:50,22.242188,1,50.82491,22.300001,24.6,2.695377585
2/3/2025 23:55,21.359375,1,50.47795,23.5,24.2,2.752173816
3/3/2025 0:00,16.507812,1,50.45294,22.1,23.6,2.034886001
3/3/2025 0:05,21.160156,1,50.649868,23,24.6,2.817997349
3/3/2025 0:10,21.867188,1,50.724884,22.9,24.300001,2.922562508
3/3/2025 0:15,0,0,50.7749,23.4,23.1,0
3/3/2025 0:20,0,0,50.94994,22,24,0
3/3/2025 0:25,0,0,51.196877,23.5,24.5,0
3/3/2025 0:30,0,0,51.371918,22,23.9,0
3/3/2025 0:35,0,0,51.471943,23,24.4,0
3/3/2025 0:40,0,0,51.546963,23.2,23.7,0
3/3/2025 0:45,2.8496094,1,51.61886,23.5,24.5,0.11020731
3/3/2025 0:50,20.347656,1,51.61886,23.2,24.7,2.366636083
3/3/2025 0:55,16.472656,1,51.49695,22.800001,23.5,1.945365905
3/3/2025 1:00,23.046875,1,53.531822,22.5,24.2,2.839060653
3/3/2025 1:05,21.757812,1,51.89392,21.9,24.4,2.602848428
3/3/2025 1:10,17.046875,1,52.01895,21.9,23.9,1.75128089
3/3/2025 1:15,0,0,52.065838,22.7,23.6,0
3/3/2025 1:20,0,0,52.39092,23.300001,24.4,0
3/3/2025 1:25,0,0,52.165867,23.5,23.6,0
3/3/2025 1:30,0,0,53.43492,22.2,24.2,0
3/3/2025 1:35,0,0,51.61886,21.9,24.300001,0
3/3/2025 1:40,0,0,50.82491,23.2,24.5,0
3/3/2025 1:45,2.6831055,1,51.22188,21.9,24.5,0.197094316
3/3/2025 1:50,20.707031,1,53.20987,22.5,24.800001,2.513328452
3/3/2025 1:55,18.898438,1,53.159855,22.5,24.300001,2.50430115
3/3/2025 2:00,18.589844,1,51.32191,21.9,24.2,2.037894941
3/3/2025 2:05,22.40625,1,51.421932,23.4,24.4,2.743522556
3/3/2025 2:10,16.546875,1,53.3349,22.300001,24.1,1.942356844
3/3/2025 2:15,0,0,51.61886,23.300001,23.1,0
3/3/2025 2:20,0,0,51.61886,23,23.6,0
